time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.7692223191261292,0.3377090990543365,0.308121383190155,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.9142389297485352,0.572228193283081,0.5447264313697815,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.9650170803070068,0.6638028621673584,0.4647946655750274,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8470004796981812,0.4554864168167114,0.4350984394550323,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.6744651794433594,0.2253781110048294,1.0363036394119265,284.8934631347656,284.95001220703125,302.14093017578125,295.8539428710937,298.85614013671875,297.26708984375,284.8942565917969,1.0,0.6456366777420044,0.4299830496311188,0.4299830496311188,1.0,1.0,-3.349272966384888,1.0883067846298218,2.2609663009643555,0.3302695155143738,0.8819161653518677,0.8819161653518677,0.0,208.9771270751953,184.0,70624.9921875,0.0,3335.114501953125,1.0,278.5620422363281,282.9148864746094,298.8863830566406,302.5911560058594,293.1499938964844,293.1499938964844,278.8500061035156,37096.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145817518234253,1.0,0.0,0.0,3.8773293495178223,3.877353429794312,8.017960908546229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10686.359375,0.0,1262.70263671875,2371.396484375,0.0,2605.448974609375,0.7843292355537415,1.0,0.0,3.0,1.0,0.0
17769300,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.774267852306366,0.3376408517360687,0.307637482881546,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.921107292175293,0.5718621015548706,0.5439255833625793,297.4548034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9723924994468688,0.6658792495727539,0.4658264815807342,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8524461984634399,0.4554324448108673,0.4346374869346618,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6792621612548828,0.2254879027605056,1.0353132486343384,285.0026550292969,284.95001220703125,302.1291809082031,295.8502197265625,298.85089111328125,297.2680969238281,285.00537109375,1.0,0.6423502564430237,0.4294426739215851,0.4294426739215851,1.0,1.0,-3.347217082977295,1.0861517190933228,2.2610654830932617,0.3281563818454742,0.95357346534729,0.95357346534729,0.0,203.28005981445312,184.0,69732.96875,0.0,3297.892333984375,1.0,278.7874755859375,283.04107666015625,298.8306579589844,302.3897399902344,293.1499938964844,293.1499938964844,278.8500061035156,34858.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809868335723877,1.0,0.0,0.0,3.9107565879821777,3.910780429840088,8.156805506587261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10967.6689453125,0.0,1272.5531005859375,2371.396484375,0.0,2561.98095703125,0.7892150282859802,1.0,0.0,3.0,1.0,0.0
17769360,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7804915904998779,0.3377828598022461,0.3074835538864136,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.929495930671692,0.5717461109161377,0.5435072183609009,297.4586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.980509340763092,0.6681898832321167,0.4672102332115173,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8590690493583679,0.4555919766426086,0.4344845414161682,297.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6850393414497375,0.225732073187828,1.035051345825195,285.0028076171875,284.95001220703125,302.1161499023437,295.8465576171875,298.8468017578125,297.2715148925781,285.0018920898437,1.0,0.639153778553009,0.4288628101348877,0.4288628101348877,1.0,1.0,-3.3476901054382324,1.0848158597946167,2.2628743648529053,0.3264012932777405,0.9722182750701904,0.9722182750701904,0.0,197.1580810546875,172.0,69770.453125,0.0,3263.99609375,1.0,278.837646484375,283.04315185546875,298.8294982910156,302.4209899902344,293.1499938964844,293.1499938964844,278.54998779296875,34322.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808046281337738,1.0,0.0,0.0,3.9657387733459473,3.965763092041016,8.387775096707628e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11695.64453125,0.0,1314.6080322265625,2371.396484375,0.0,2545.213134765625,0.7972874045372009,1.0,0.0,3.0,1.0,0.0
17769420,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.792891800403595,0.337149828672409,0.3067169487476349,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9460606575012208,0.570472240447998,0.5421444773674011,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9948522448539734,0.6714463829994202,0.4693765342235565,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8725970983505249,0.4550783634185791,0.4337795376777649,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6966748237609863,0.2257922142744064,1.0337750911712646,284.8847961425781,284.95001220703125,302.0859680175781,295.8393249511719,298.82958984375,297.2673034667969,284.8863220214844,1.0,0.6325975060462952,0.4277030825614929,0.4277030825614929,1.0,1.0,-3.345360040664673,1.080899357795715,2.264460802078247,0.3227820694446563,0.867156982421875,0.867156982421875,0.0,185.5531311035156,160.0,70374.8515625,0.0,3192.480224609375,1.0,278.5621032714844,282.9111022949219,298.861328125,302.5559387207031,293.1499938964844,293.1499938964844,278.8500061035156,38080.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157058954238892,1.0,0.0,0.0,3.865943193435669,3.865967512130737,7.97093946403038e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10651.1552734375,0.0,1261.1339111328125,2371.396484375,0.0,2615.834716796875,0.7834903597831726,1.0,0.0,3.0,1.0,0.0
17769480,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.792891800403595,0.337149828672409,0.3067169487476349,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9460606575012208,0.570472240447998,0.5421444773674011,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9948522448539734,0.6714463829994202,0.4693765342235565,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8725970983505249,0.4550783634185791,0.4337795376777649,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.6966748237609863,0.2257922142744064,1.0337750911712646,284.8847961425781,284.95001220703125,302.0859680175781,295.8393249511719,298.82958984375,297.2673034667969,284.8863220214844,1.0,0.6325975060462952,0.4277030825614929,0.4277030825614929,1.0,1.0,-3.345360040664673,1.080899357795715,2.264460802078247,0.3227820694446563,0.867156982421875,0.867156982421875,0.0,185.5531311035156,160.0,70374.8515625,0.0,3192.480224609375,1.0,278.5621032714844,282.9111022949219,298.861328125,302.5559387207031,293.1499938964844,293.1499938964844,278.8500061035156,38080.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157058954238892,1.0,0.0,0.0,3.865943193435669,3.865967512130737,7.97093946403038e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10651.1552734375,0.0,1261.1339111328125,2371.396484375,0.0,2615.834716796875,0.7834903597831726,1.0,0.0,3.0,1.0,0.0
17769540,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7992072105407715,0.3371638357639313,0.3063139617443084,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.9541250467300416,0.5701644420623779,0.5413961410522461,297.45556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.6737691760063171,0.467849463224411,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8795709609985352,0.4550893306732178,0.4333782196044922,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.7025400400161743,0.2259432226419448,1.032969951629639,284.9988098144531,284.95001220703125,302.0679931640625,295.8356018066406,298.8226623535156,297.2694091796875,285.0001220703125,1.0,0.6289408206939697,0.4271000325679779,0.4271000325679779,1.0,1.0,-3.3407440185546875,1.0776035785675049,2.2631404399871826,0.3206241428852081,0.9409310221672058,0.9409310221672058,0.0,179.98080444335938,160.0,69454.921875,0.0,3150.3525390625,1.0,278.79058837890625,283.04052734375,298.8062438964844,302.3533935546875,293.1499938964844,293.1499938964844,278.8500061035156,35149.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.809930145740509,1.0,0.0,0.0,3.900200843811035,3.900224685668945,8.112832006190729e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10939.0390625,0.0,1266.104736328125,2371.396484375,0.0,2562.550048828125,0.7876182198524475,1.0,0.0,3.0,1.0,0.0
17769600,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8052973747253418,0.3373049795627594,0.3062502741813659,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9615034461021424,0.5700500011444092,0.5410759449005127,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.9990000128746032,0.6768314242362976,0.4575867652893066,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8862653374671936,0.4552461802959442,0.43331179022789,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.708109974861145,0.2261849641799926,1.0330255031585691,284.993408203125,284.95001220703125,302.04998779296875,295.83221435546875,298.8192443847656,297.27655029296875,284.9932861328125,1.0,0.6253252625465393,0.4265433549880981,0.4265433549880981,1.0,1.0,-3.334688186645508,1.0738916397094729,2.260796546936035,0.3186023831367492,0.9524790644645692,0.9524790644645692,0.0,175.0365753173828,163.0,69359.796875,0.0,3102.496337890625,1.0,278.8367004394531,283.04119873046875,298.8088073730469,302.3812866210937,293.1499938964844,293.1499938964844,278.54998779296875,34751.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077434301376343,1.0,0.0,0.0,3.942692756652832,3.942716836929321,8.290570008284703e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11631.99609375,0.0,1298.501220703125,2371.396484375,0.0,2542.42822265625,0.793712317943573,1.0,0.0,3.0,1.0,0.0
17769660,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8090222477912903,0.3366602957248688,0.3057707548141479,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.965859830379486,0.5687389373779297,0.539994478225708,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.6842939853668213,0.4506534039974212,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8906244039535522,0.4547033607959747,0.4329013228416443,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7119104266166687,0.2262701839208603,1.033352613449097,284.8868103027344,284.95001220703125,302.0102844238281,295.82586669921875,298.8117980957031,297.2916259765625,284.8880920410156,1.0,0.6214004755020142,0.4255490303039551,0.4255490303039551,1.0,1.0,-3.3173484802246094,1.0649505853652954,2.2523980140686035,0.3130160868167877,0.849940299987793,0.849940299987793,0.0,171.1644287109375,166.0,69608.3984375,0.0,3049.04833984375,1.0,278.5632629394531,282.9243469238281,298.8397216796875,302.4962463378906,293.1499938964844,293.1499938964844,278.8500061035156,38451.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138577938079834,1.0,0.0,0.0,3.813476324081421,3.813500165939331,7.756050308671547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10566.935546875,0.0,1221.411865234375,2371.396484375,0.0,2598.763916015625,0.774965226650238,1.0,0.0,3.0,1.0,0.0
17769720,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.8090222477912903,0.3366602957248688,0.3057707548141479,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.965859830379486,0.5687389373779297,0.539994478225708,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9990000128746032,0.6842939853668213,0.4506534039974212,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8906244039535522,0.4547033607959747,0.4329013228416443,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7119104266166687,0.2262701839208603,1.033352613449097,284.8868103027344,284.95001220703125,302.0102844238281,295.82586669921875,298.8117980957031,297.2916259765625,284.8880920410156,1.0,0.6214004755020142,0.4255490303039551,0.4255490303039551,1.0,1.0,-3.3173484802246094,1.0649505853652954,2.2523980140686035,0.3130160868167877,0.849940299987793,0.849940299987793,0.0,171.1644287109375,166.0,69608.3984375,0.0,3049.04833984375,1.0,278.5632629394531,282.9243469238281,298.8397216796875,302.4962463378906,293.1499938964844,293.1499938964844,278.8500061035156,38451.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138577938079834,1.0,0.0,0.0,3.813476324081421,3.813500165939331,7.756050308671547e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10566.935546875,0.0,1221.411865234375,2371.396484375,0.0,2598.763916015625,0.774965226650238,1.0,0.0,3.0,1.0,0.0
17769780,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8113274574279785,0.3368552625179291,0.3056657314300537,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9683291912078856,0.5683342218399048,0.5392825603485107,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.692338764667511,0.4466167986392975,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8932996392250061,0.4548899829387665,0.4327892363071441,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7143338322639465,0.2267676293849945,1.0346286296844482,284.9968566894531,284.95001220703125,301.9691162109375,295.82086181640625,298.80889892578125,297.312744140625,284.9966125488281,1.0,0.6199039816856384,0.424554705619812,0.424554705619812,1.0,1.0,-3.313112497329712,1.0607805252075195,2.2523319721221924,0.3095739185810089,0.9372119903564452,0.9372119903564452,0.0,169.19210815429688,169.0,68753.6640625,0.0,3028.506591796875,1.0,278.8362121582031,283.05352783203125,298.7936096191406,302.3309020996094,293.1499938964844,293.1499938964844,278.54998779296875,34644.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805082380771637,1.0,0.0,0.0,3.8961100578308105,3.8961336612701416,8.095822181530821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11543.9990234375,0.0,1258.6796875,2371.396484375,0.0,2517.982666015625,0.7855349779129028,1.0,0.0,3.0,1.0,0.0
17769840,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8113274574279785,0.3368552625179291,0.3056657314300537,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9683291912078856,0.5683342218399048,0.5392825603485107,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.692338764667511,0.4466167986392975,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8932996392250061,0.4548899829387665,0.4327892363071441,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7143338322639465,0.2267676293849945,1.0346286296844482,284.9968566894531,284.95001220703125,301.9691162109375,295.82086181640625,298.80889892578125,297.312744140625,284.9966125488281,1.0,0.6199039816856384,0.424554705619812,0.424554705619812,1.0,1.0,-3.313112497329712,1.0607805252075195,2.2523319721221924,0.3095739185810089,0.9372119903564452,0.9372119903564452,0.0,169.19210815429688,169.0,68753.6640625,0.0,3028.506591796875,1.0,278.8362121582031,283.05352783203125,298.7936096191406,302.3309020996094,293.1499938964844,293.1499938964844,278.54998779296875,34644.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805082380771637,1.0,0.0,0.0,3.8961100578308105,3.8961336612701416,8.095822181530821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11543.9990234375,0.0,1258.6796875,2371.396484375,0.0,2517.982666015625,0.7855349779129028,1.0,0.0,3.0,1.0,0.0
17769900,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8117279410362244,0.3366392254829407,0.305658608675003,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9686577916145324,0.5678112506866455,0.5390089750289917,297.5463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9990000128746032,0.6957107186317444,0.4459302723407745,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8937890529632568,0.4547329246997833,0.4328137636184692,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.7149267196655273,0.2269118130207061,1.035658359527588,284.88189697265625,284.95001220703125,301.947998046875,295.8187866210937,298.8037414550781,297.31793212890625,284.879150390625,1.0,0.6197953820228577,0.4240575432777405,0.4240575432777405,1.0,1.0,-3.3132174015045166,1.0594961643218994,2.253721237182617,0.3082548677921295,0.8579942584037781,0.8579942584037781,0.0,168.89535522460938,169.0,69568.890625,0.0,3027.065185546875,1.0,278.6117553710937,282.9228820800781,298.8424072265625,302.52294921875,293.1499938964844,293.1499938964844,278.54998779296875,37190.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101445436477661,1.0,0.0,0.0,3.8627564907073975,3.862780570983887,7.957804086800024e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11243.8359375,0.0,1251.47265625,2371.396484375,0.0,2564.5244140625,0.7807678580284119,1.0,0.0,3.0,1.0,0.0
17769960,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8111050128936768,0.3362745344638824,0.3053576946258545,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.967846691608429,0.5670948624610901,0.5383783578872681,297.55059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6986351609230042,0.4465417265892029,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.893180787563324,0.4544060528278351,0.4325488805770874,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7146785855293274,0.2269398272037506,1.035978078842163,284.8994140625,284.95001220703125,301.926513671875,295.8170166015625,298.7959899902344,297.3189697265625,284.9008483886719,1.0,0.6199202537536621,0.423643946647644,0.423643946647644,1.0,1.0,-3.3128983974456787,1.0582648515701294,2.25463342666626,0.3070805966854095,0.8487483263015747,0.8487483263015747,0.0,169.14804077148438,172.0,69327.703125,0.0,3027.8095703125,1.0,278.5633239746094,282.94061279296875,298.833984375,302.4713134765625,293.1499938964844,293.1499938964844,278.8500061035156,38113.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117868304252625,1.0,0.0,0.0,3.784261465072632,3.784285068511963,7.637668204552028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10537.7626953125,0.0,1195.480712890625,2371.396484375,0.0,2579.65771484375,0.7696241140365601,1.0,0.0,3.0,1.0,0.0
17770020,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.810045599937439,0.3364041745662689,0.3053089082241058,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9662415385246276,0.5666543245315552,0.5377529859542847,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.705102801322937,0.4482539594173431,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8919828534126282,0.4545517563819885,0.4325132668018341,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7141587734222412,0.2273961454629898,1.0376472473144531,285.0044860839844,284.95001220703125,301.8824768066406,295.8141784667969,298.7860412597656,297.3292236328125,285.0041809082031,1.0,0.6208879947662354,0.4228167831897735,0.4228167831897735,1.0,1.0,-3.316103935241699,1.0572267770767212,2.2588770389556885,0.3052190244197845,0.9391821026802064,0.9391821026802064,0.0,170.0317840576172,175.0,68675.6328125,0.0,3039.7978515625,1.0,278.83599853515625,283.0626220703125,298.7914123535156,302.3220520019531,293.1499938964844,293.1499938964844,278.54998779296875,34342.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039684295654297,1.0,0.0,0.0,3.883319616317749,3.88334321975708,8.042754302550748e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11531.921875,0.0,1245.733642578125,2371.396484375,0.0,2507.762939453125,0.7830057144165039,1.0,0.0,3.0,1.0,0.0
17770080,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.810045599937439,0.3364041745662689,0.3053089082241058,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9662415385246276,0.5666543245315552,0.5377529859542847,297.5643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9990000128746032,0.705102801322937,0.4482539594173431,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8919828534126282,0.4545517563819885,0.4325132668018341,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7141587734222412,0.2273961454629898,1.0376472473144531,285.0044860839844,284.95001220703125,301.8824768066406,295.8141784667969,298.7860412597656,297.3292236328125,285.0041809082031,1.0,0.6208879947662354,0.4228167831897735,0.4228167831897735,1.0,1.0,-3.316103935241699,1.0572267770767212,2.2588770389556885,0.3052190244197845,0.9391821026802064,0.9391821026802064,0.0,170.0317840576172,175.0,68675.6328125,0.0,3039.7978515625,1.0,278.83599853515625,283.0626220703125,298.7914123535156,302.3220520019531,293.1499938964844,293.1499938964844,278.54998779296875,34342.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039684295654297,1.0,0.0,0.0,3.883319616317749,3.88334321975708,8.042754302550748e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11531.921875,0.0,1245.733642578125,2371.396484375,0.0,2507.762939453125,0.7830057144165039,1.0,0.0,3.0,1.0,0.0
17770140,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8075225353240967,0.3357225358486175,0.3049769401550293,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9629830718040466,0.5653524994850159,0.5368521213531494,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.7100201845169067,0.4519903361797333,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8892775177955627,0.4539928734302521,0.4322735071182251,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7124881148338318,0.2274732142686844,1.0389295816421509,284.90203857421875,284.95001220703125,301.83709716796875,295.812255859375,298.765625,297.3246765136719,284.903076171875,1.0,0.6224715113639832,0.4219896197319031,0.4219896197319031,1.0,1.0,-3.320371389389038,1.0565567016601562,2.263814687728882,0.303613543510437,0.8509775400161743,0.8509775400161743,0.0,171.86680603027344,178.0,69369.3984375,0.0,3059.507080078125,1.0,278.5633850097656,282.9435119628906,298.8328857421875,302.4710693359375,293.1499938964844,293.1499938964844,278.8500061035156,37864.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114533424377441,1.0,0.0,0.0,3.7845168113708496,3.7845401763916016,7.638699344170163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10543.4267578125,0.0,1193.7532958984375,2371.396484375,0.0,2576.583740234375,0.769321620464325,1.0,0.0,3.0,1.0,0.0
17770200,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8075225353240967,0.3357225358486175,0.3049769401550293,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9629830718040466,0.5653524994850159,0.5368521213531494,297.5609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.9990000128746032,0.7100201845169067,0.4519903361797333,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.8892775177955627,0.4539928734302521,0.4322735071182251,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7124881148338318,0.2274732142686844,1.0389295816421509,284.90203857421875,284.95001220703125,301.83709716796875,295.812255859375,298.765625,297.3246765136719,284.903076171875,1.0,0.6224715113639832,0.4219896197319031,0.4219896197319031,1.0,1.0,-3.320371389389038,1.0565567016601562,2.263814687728882,0.303613543510437,0.8509775400161743,0.8509775400161743,0.0,171.86680603027344,178.0,69369.3984375,0.0,3059.507080078125,1.0,278.5633850097656,282.9435119628906,298.8328857421875,302.4710693359375,293.1499938964844,293.1499938964844,278.8500061035156,37864.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114533424377441,1.0,0.0,0.0,3.7845168113708496,3.7845401763916016,7.638699344170163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10543.4267578125,0.0,1193.7532958984375,2371.396484375,0.0,2576.583740234375,0.769321620464325,1.0,0.0,3.0,1.0,0.0
17770260,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8048967719078064,0.3357509970664978,0.3048776090145111,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9594978094100952,0.5648406147956848,0.5362083315849304,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.7153997421264648,0.4561992585659027,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8864111304283142,0.4540587961673736,0.4322056174278259,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7105857729911804,0.2278234213590622,1.0403313636779783,285.0058898925781,284.95001220703125,301.7903747558594,295.81103515625,298.74969482421875,297.3281555175781,285.0055236816406,1.0,0.6244152188301086,0.4209292531013489,0.4209292531013489,1.0,1.0,-3.326138019561768,1.0558178424835205,2.270320177078247,0.3015076518058777,0.9418166875839232,0.9418166875839232,0.0,173.9867401123047,181.0,68746.0390625,0.0,3084.18115234375,1.0,278.83599853515625,283.0645446777344,298.79034423828125,302.3241882324219,293.1499938964844,293.1499938964844,278.54998779296875,34261.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040582537651062,1.0,0.0,0.0,3.8856472969055176,3.8856709003448486,8.052399493863049e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11541.0234375,0.0,1247.0028076171875,2371.396484375,0.0,2508.586669921875,0.7833249568939209,1.0,0.0,3.0,1.0,0.0
17770320,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8048967719078064,0.3357509970664978,0.3048776090145111,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.9594978094100952,0.5648406147956848,0.5362083315849304,297.5627136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9990000128746032,0.7153997421264648,0.4561992585659027,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8864111304283142,0.4540587961673736,0.4322056174278259,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.7105857729911804,0.2278234213590622,1.0403313636779783,285.0058898925781,284.95001220703125,301.7903747558594,295.81103515625,298.74969482421875,297.3281555175781,285.0055236816406,1.0,0.6244152188301086,0.4209292531013489,0.4209292531013489,1.0,1.0,-3.326138019561768,1.0558178424835205,2.270320177078247,0.3015076518058777,0.9418166875839232,0.9418166875839232,0.0,173.9867401123047,181.0,68746.0390625,0.0,3084.18115234375,1.0,278.83599853515625,283.0645446777344,298.79034423828125,302.3241882324219,293.1499938964844,293.1499938964844,278.54998779296875,34261.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040582537651062,1.0,0.0,0.0,3.8856472969055176,3.8856709003448486,8.052399493863049e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11541.0234375,0.0,1247.0028076171875,2371.396484375,0.0,2508.586669921875,0.7833249568939209,1.0,0.0,3.0,1.0,0.0
17770380,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8013667464256287,0.3349831104278564,0.3044943213462829,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.954967737197876,0.5634673833847046,0.5352702140808105,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7194511294364929,0.461513876914978,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8827165365219116,0.4534306228160858,0.4319287538528442,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7079715728759766,0.227803885936737,1.0413107872009275,284.9013977050781,284.95001220703125,301.7423095703125,295.8103942871094,298.724609375,297.3189392089844,284.9024353027344,1.0,0.6265902519226074,0.4198688864707947,0.4198688864707947,1.0,1.0,-3.331789255142212,1.0549938678741455,2.2767953872680664,0.2994595468044281,0.852496862411499,0.852496862411499,0.0,176.62583923339844,184.0,69461.015625,0.0,3111.625732421875,1.0,278.5633239746094,282.9433898925781,298.8320617675781,302.4747619628906,293.1499938964844,293.1499938964844,278.8500061035156,37825.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117350935935974,1.0,0.0,0.0,3.789571046829224,3.789594650268554,7.659116363356588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10553.1220703125,0.0,1197.45263671875,2371.396484375,0.0,2579.1806640625,0.7701395153999329,1.0,0.0,3.0,1.0,0.0
17770440,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8013667464256287,0.3349831104278564,0.3044943213462829,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.954967737197876,0.5634673833847046,0.5352702140808105,297.55096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.9990000128746032,0.7194511294364929,0.461513876914978,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8827165365219116,0.4534306228160858,0.4319287538528442,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7079715728759766,0.227803885936737,1.0413107872009275,284.9013977050781,284.95001220703125,301.7423095703125,295.8103942871094,298.724609375,297.3189392089844,284.9024353027344,1.0,0.6265902519226074,0.4198688864707947,0.4198688864707947,1.0,1.0,-3.331789255142212,1.0549938678741455,2.2767953872680664,0.2994595468044281,0.852496862411499,0.852496862411499,0.0,176.62583923339844,184.0,69461.015625,0.0,3111.625732421875,1.0,278.5633239746094,282.9433898925781,298.8320617675781,302.4747619628906,293.1499938964844,293.1499938964844,278.8500061035156,37825.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117350935935974,1.0,0.0,0.0,3.789571046829224,3.789594650268554,7.659116363356588e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10553.1220703125,0.0,1197.45263671875,2371.396484375,0.0,2579.1806640625,0.7701395153999329,1.0,0.0,3.0,1.0,0.0
17770500,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.7994898557662964,0.334898978471756,0.304279088973999,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9525207281112672,0.5630998015403748,0.5347580909729004,297.5482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.721724271774292,0.464353084564209,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8807376623153687,0.4533585608005523,0.4317339062690735,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7064974308013916,0.22788967192173,1.0415160655975342,285.008544921875,284.95001220703125,301.7178039550781,295.8102722167969,298.71453857421875,297.3180847167969,285.0105895996094,1.0,0.6276905536651611,0.4193387031555176,0.4193387031555176,1.0,1.0,-3.3343381881713867,1.0544803142547607,2.279857873916626,0.2983358204364776,0.9254838228225708,0.9254838228225708,0.0,178.02328491210938,184.0,68724.1015625,0.0,3125.21728515625,1.0,278.7851867675781,283.0648803710937,298.7830505371094,302.2858581542969,293.1499938964844,293.1499938964844,278.8500061035156,34856.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063958287239075,1.0,0.0,0.0,3.831596374511719,3.831619501113892,7.829933110770071e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10838.15625,0.0,1207.7886962890625,2371.396484375,0.0,2530.04296875,0.7755105495452881,1.0,0.0,3.0,1.0,0.0
17770560,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7981590032577515,0.3349419236183166,0.3043400943279266,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.950641632080078,0.5628923177719116,0.5345761775970459,297.5474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.9990000128746032,0.7241683602333069,0.4667075276374817,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.879280686378479,0.4534386694431305,0.4318167865276336,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7054547667503357,0.2280742079019546,1.0424113273620603,285.00616455078125,284.95001220703125,301.6929931640625,295.8102111816406,298.70587158203125,297.3193664550781,285.0053405761719,1.0,0.6288774013519287,0.4188040792942047,0.4188040792942047,1.0,1.0,-3.3381989002227783,1.0544224977493286,2.28377628326416,0.2973887920379638,0.9436986446380616,0.9436986446380616,0.0,179.2648468017578,187.0,68837.15625,0.0,3140.84716796875,1.0,278.8368835449219,283.0650939941406,298.7890319824219,302.32720947265625,293.1499938964844,293.1499938964844,278.54998779296875,34213.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043544292449951,1.0,0.0,0.0,3.891554832458496,3.891578435897827,8.076902417997189e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11555.65625,0.0,1251.479736328125,2371.396484375,0.0,2511.303466796875,0.7841717004776001,1.0,0.0,3.0,1.0,0.0
17770620,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7943731546401978,0.3341187238693237,0.3039232194423675,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9456053972244264,0.5614690780639648,0.5336082577705383,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7276574373245239,0.4725696742534637,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8753558397293091,0.4527637958526611,0.4315119385719299,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7025337815284729,0.2279914170503616,1.0431621074676514,284.9007568359375,284.95001220703125,301.6424255371094,295.810302734375,298.67877197265625,297.3082275390625,284.9018249511719,1.0,0.6312422752380371,0.4177348017692566,0.4177348017692566,1.0,1.0,-3.3441240787506104,1.0536402463912964,2.2904839515686035,0.295332670211792,0.8536062240600586,0.8536062240600586,0.0,182.22586059570312,190.0,69555.4921875,0.0,3170.9248046875,1.0,278.56329345703125,282.9435119628906,298.83209228515625,302.4794311523437,293.1499938964844,293.1499938964844,278.8500061035156,37825.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120827078819275,1.0,0.0,0.0,3.794533014297485,3.794556617736816,7.679186069253774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10563.3037109375,0.0,1201.3892822265625,2371.396484375,0.0,2582.385986328125,0.770984947681427,1.0,0.0,3.0,1.0,0.0
17770680,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7943731546401978,0.3341187238693237,0.3039232194423675,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.9456053972244264,0.5614690780639648,0.5336082577705383,297.5321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9990000128746032,0.7276574373245239,0.4725696742534637,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8753558397293091,0.4527637958526611,0.4315119385719299,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7025337815284729,0.2279914170503616,1.0431621074676514,284.9007568359375,284.95001220703125,301.6424255371094,295.810302734375,298.67877197265625,297.3082275390625,284.9018249511719,1.0,0.6312422752380371,0.4177348017692566,0.4177348017692566,1.0,1.0,-3.3441240787506104,1.0536402463912964,2.2904839515686035,0.295332670211792,0.8536062240600586,0.8536062240600586,0.0,182.22586059570312,190.0,69555.4921875,0.0,3170.9248046875,1.0,278.56329345703125,282.9435119628906,298.83209228515625,302.4794311523437,293.1499938964844,293.1499938964844,278.8500061035156,37825.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120827078819275,1.0,0.0,0.0,3.794533014297485,3.794556617736816,7.679186069253774e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10563.3037109375,0.0,1201.3892822265625,2371.396484375,0.0,2582.385986328125,0.770984947681427,1.0,0.0,3.0,1.0,0.0
17770740,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.7921323776245117,0.3340259790420532,0.3036862015724182,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9425594210624696,0.5610437989234924,0.5330235958099365,297.528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9990000128746032,0.7301557064056396,0.4761029183864593,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8730114698410034,0.4526902139186859,0.4313007891178131,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.7007369995117188,0.2280849367380142,1.0433809757232666,285.0111694335937,284.95001220703125,301.61151123046875,295.8104553222656,298.6661376953125,297.3070068359375,285.0111389160156,1.0,0.6326375007629395,0.4170932471752167,0.4170932471752167,1.0,1.0,-3.347390651702881,1.0530645847320557,2.294326066970825,0.293980062007904,0.932648777961731,0.932648777961731,0.0,184.00929260253903,190.0,68837.8203125,0.0,3188.419189453125,1.0,278.80242919921875,283.0680236816406,298.7811279296875,302.2957458496094,293.1499938964844,293.1499938964844,278.8500061035156,34470.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059592843055725,1.0,0.0,0.0,3.8539209365844727,3.8539443016052246,7.921440214886388e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10889.0126953125,0.0,1222.7574462890625,2371.396484375,0.0,2526.033203125,0.7785276770591736,1.0,0.0,3.0,1.0,0.0
17770800,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7910601496696472,0.3340297937393188,0.3037361204624176,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9409914016723632,0.5608477592468262,0.5328826308250427,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.7319226861000061,0.4780642092227936,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8718507885932922,0.45272958278656,0.4313710927963257,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6998805403709412,0.2282113581895828,1.0440685749053955,285.0057067871094,284.95001220703125,301.5906677246094,295.810546875,298.65850830078125,297.3074035644531,285.0053100585937,1.0,0.6336216926574707,0.4166655242443084,0.4166655242443084,1.0,1.0,-3.350550413131714,1.0530281066894531,2.2975223064422607,0.293225347995758,0.9447081685066224,0.9447081685066224,0.0,185.0644073486328,193.0,68919.40625,0.0,3201.534423828125,1.0,278.8360900878906,283.06610107421875,298.7901916503906,302.3326110839844,293.1499938964844,293.1499938964844,278.54998779296875,34278.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804745614528656,1.0,0.0,0.0,3.8940677642822266,3.8940916061401367,8.087337732831656e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11563.986328125,0.0,1254.0762939453125,2371.396484375,0.0,2514.892333984375,0.7848164439201355,1.0,0.0,3.0,1.0,0.0
17770860,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7872753739356995,0.3331641852855682,0.3032836318016052,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9358084797859192,0.55938321352005,0.5318780541419983,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.7349816560745239,0.4840739667415619,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8679732084274292,0.452014297246933,0.4310314059257507,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6969204545021057,0.2280856668949127,1.0446419715881348,284.90008544921875,284.95001220703125,301.5376892089844,295.8108215332031,298.6302795410156,297.2955627441406,284.90142822265625,1.0,0.6360182166099548,0.4155921936035156,0.4155921936035156,1.0,1.0,-3.356311321258545,1.0521433353424072,2.3041677474975586,0.2911105155944824,0.8542250990867615,0.8542250990867615,0.0,188.1549530029297,196.0,69631.6484375,0.0,3232.190673828125,1.0,278.5628356933594,282.9442749023437,298.8328857421875,302.484375,293.1499938964844,293.1499938964844,278.8500061035156,37889.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124571442604065,1.0,0.0,0.0,3.797394275665283,3.7974178791046143,7.690771894885984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10570.5693359375,0.0,1204.1688232421875,2371.396484375,0.0,2585.83935546875,0.7715491652488708,1.0,0.0,3.0,1.0,0.0
17770920,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7872753739356995,0.3331641852855682,0.3032836318016052,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.9358084797859192,0.55938321352005,0.5318780541419983,297.509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.9990000128746032,0.7349816560745239,0.4840739667415619,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8679732084274292,0.452014297246933,0.4310314059257507,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6969204545021057,0.2280856668949127,1.0446419715881348,284.90008544921875,284.95001220703125,301.5376892089844,295.8108215332031,298.6302795410156,297.2955627441406,284.90142822265625,1.0,0.6360182166099548,0.4155921936035156,0.4155921936035156,1.0,1.0,-3.356311321258545,1.0521433353424072,2.3041677474975586,0.2911105155944824,0.8542250990867615,0.8542250990867615,0.0,188.1549530029297,196.0,69631.6484375,0.0,3232.190673828125,1.0,278.5628356933594,282.9442749023437,298.8328857421875,302.484375,293.1499938964844,293.1499938964844,278.8500061035156,37889.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124571442604065,1.0,0.0,0.0,3.797394275665283,3.7974178791046143,7.690771894885984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10570.5693359375,0.0,1204.1688232421875,2371.396484375,0.0,2585.83935546875,0.7715491652488708,1.0,0.0,3.0,1.0,0.0
17770980,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7840130925178528,0.3330384194850921,0.3030622005462646,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9311622381210328,0.558722972869873,0.5311154127120972,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7388802170753479,0.4896224737167358,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8645622730255127,0.4519422352313995,0.4308553338050842,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6942788362503052,0.2282702773809433,1.0453919172286987,285.0054931640625,284.95001220703125,301.48358154296875,295.8109436035156,298.6090393066406,297.2942199707031,285.0050964355469,1.0,0.6383920311927795,0.4145188331604004,0.4145188331604004,1.0,1.0,-3.3624861240386963,1.0513970851898191,2.311089038848877,0.2889295220375061,0.9454085230827332,0.9454085230827332,0.0,191.0716552734375,199.0,68989.9765625,0.0,3262.8955078125,1.0,278.83612060546875,283.0673217773437,298.7904968261719,302.3365783691406,293.1499938964844,293.1499938964844,278.54998779296875,34297.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050867915153503,1.0,0.0,0.0,3.896915912628174,3.896939516067505,8.099171964204288e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11573.26171875,0.0,1256.576171875,2371.396484375,0.0,2518.02294921875,0.785336434841156,1.0,0.0,3.0,1.0,0.0
17771040,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7840130925178528,0.3330384194850921,0.3030622005462646,297.0800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.9311622381210328,0.558722972869873,0.5311154127120972,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7388802170753479,0.4896224737167358,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8645622730255127,0.4519422352313995,0.4308553338050842,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.6942788362503052,0.2282702773809433,1.0453919172286987,285.0054931640625,284.95001220703125,301.48358154296875,295.8109436035156,298.6090393066406,297.2942199707031,285.0050964355469,1.0,0.6383920311927795,0.4145188331604004,0.4145188331604004,1.0,1.0,-3.3624861240386963,1.0513970851898191,2.311089038848877,0.2889295220375061,0.9454085230827332,0.9454085230827332,0.0,191.0716552734375,199.0,68989.9765625,0.0,3262.8955078125,1.0,278.83612060546875,283.0673217773437,298.7904968261719,302.3365783691406,293.1499938964844,293.1499938964844,278.54998779296875,34297.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050867915153503,1.0,0.0,0.0,3.896915912628174,3.896939516067505,8.099171964204288e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11573.26171875,0.0,1256.576171875,2371.396484375,0.0,2518.02294921875,0.785336434841156,1.0,0.0,3.0,1.0,0.0
