time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.7824560403823853,0.3326682150363922,0.3029749095439911,297.0778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9289301037788392,0.5580689907073975,0.5307777523994446,297.49560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.740379273891449,0.4923364520072937,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8629546165466309,0.4516561925411224,0.4308212995529175,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.6930580735206604,0.228252112865448,1.0460025072097778,284.8874206542969,284.95001220703125,301.45611572265625,295.8109130859375,298.59552001953125,297.2895202636719,284.8843078613281,1.0,0.6396135091781616,0.4139821529388428,0.4139821529388428,1.0,1.0,-3.3659353256225586,1.0511425733566284,2.31479287147522,0.2879402339458465,0.8665276169776917,0.8665276169776917,0.0,192.531982421875,199.0,69900.90625,0.0,3279.11669921875,1.0,278.6116027832031,282.93280029296875,298.8402709960937,302.5348815917969,293.1499938964844,293.1499938964844,278.54998779296875,36784.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106698989868164,1.0,0.0,0.0,3.873028993606568,3.8730530738830566,8.000185403034266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11286.5341796875,0.0,1256.681884765625,2371.396484375,0.0,2569.363525390625,0.7822051048278809,1.0,0.0,3.0,1.0,0.0
17771160,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7803417444229126,0.3321410119533539,0.302582323551178,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9260575771331788,0.5572253465652466,0.5300800204277039,297.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9990000128746032,0.7415639758110046,0.4956122040748596,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8608407974243164,0.4511923193931579,0.430483728647232,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6913830637931824,0.2281141430139541,1.0458327531814575,284.89996337890625,284.95001220703125,301.4283752441406,295.810791015625,298.58013916015625,297.2822265625,284.9013061523437,1.0,0.6407610774040222,0.4134553372859955,0.4134553372859955,1.0,1.0,-3.367955446243286,1.0504016876220703,2.317553758621216,0.2867747247219085,0.8548219799995422,0.8548219799995422,0.0,194.20899963378903,202.0,69699.4140625,0.0,3293.35986328125,1.0,278.563232421875,282.9457397460937,298.8326721191406,302.4877014160156,293.1499938964844,293.1499938964844,278.8500061035156,37873.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127588033676147,1.0,0.0,0.0,3.800052404403688,3.8000760078430176,7.70154258589173e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10578.5673828125,0.0,1206.160888671875,2371.396484375,0.0,2588.621826171875,0.772044837474823,1.0,0.0,3.0,1.0,0.0
17771220,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7771987915039062,0.3319813013076782,0.302332729101181,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9215555787086488,0.5565298795700073,0.5292869806289673,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.7451255917549133,0.5011100769042969,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8575881123542786,0.451086163520813,0.4302779138088226,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6888193488121033,0.2282715290784835,1.046467661857605,285.0051574707031,284.95001220703125,301.3720703125,295.8102111816406,298.5582580566406,297.2806701660156,285.0047607421875,1.0,0.6430953145027161,0.4124016761779785,0.4124016761779785,1.0,1.0,-3.3738248348236084,1.0495692491531372,2.3242557048797607,0.2845808267593384,0.9456941485404968,0.9456941485404968,0.0,197.15139770507807,205.0,69044.5859375,0.0,3323.719970703125,1.0,278.8361511230469,283.06884765625,298.7898864746094,302.33905029296875,293.1499938964844,293.1499938964844,278.54998779296875,34313.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054211735725403,1.0,0.0,0.0,3.898648262023926,3.898671865463257,8.106374593808141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11580.236328125,0.0,1258.1397705078125,2371.396484375,0.0,2521.09228515625,0.7856563925743103,1.0,0.0,3.0,1.0,0.0
17771280,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7771987915039062,0.3319813013076782,0.302332729101181,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9215555787086488,0.5565298795700073,0.5292869806289673,297.4787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9990000128746032,0.7451255917549133,0.5011100769042969,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8575881123542786,0.451086163520813,0.4302779138088226,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.6888193488121033,0.2282715290784835,1.046467661857605,285.0051574707031,284.95001220703125,301.3720703125,295.8102111816406,298.5582580566406,297.2806701660156,285.0047607421875,1.0,0.6430953145027161,0.4124016761779785,0.4124016761779785,1.0,1.0,-3.3738248348236084,1.0495692491531372,2.3242557048797607,0.2845808267593384,0.9456941485404968,0.9456941485404968,0.0,197.15139770507807,205.0,69044.5859375,0.0,3323.719970703125,1.0,278.8361511230469,283.06884765625,298.7898864746094,302.33905029296875,293.1499938964844,293.1499938964844,278.54998779296875,34313.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054211735725403,1.0,0.0,0.0,3.898648262023926,3.898671865463257,8.106374593808141e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11580.236328125,0.0,1258.1397705078125,2371.396484375,0.0,2521.09228515625,0.7856563925743103,1.0,0.0,3.0,1.0,0.0
17771340,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7736766934394836,0.3310523331165313,0.3018269538879394,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9166878461837769,0.5550037622451782,0.5282260775566101,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7474491596221924,0.507020890712738,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8540534973144531,0.4503072500228882,0.4298800528049469,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6860250234603882,0.2280902415513992,1.046802282333374,284.8994445800781,284.95001220703125,301.314697265625,295.8091125488281,298.5288391113281,297.2686767578125,284.9007568359375,1.0,0.645418107509613,0.4113480448722839,0.4113480448722839,1.0,1.0,-3.3789782524108887,1.048460602760315,2.330517530441284,0.2823894023895263,0.8547713160514832,0.8547713160514832,0.0,200.30422973632807,208.0,69746.078125,0.0,3353.737060546875,1.0,278.56280517578125,282.947021484375,298.8312072753906,302.4889831542969,293.1499938964844,293.1499938964844,278.8500061035156,37911.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131275177001953,1.0,0.0,0.0,3.80117392539978,3.8011977672576895,7.706089490966406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10582.9423828125,0.0,1207.3470458984375,2371.396484375,0.0,2592.023681640625,0.7722195386886597,1.0,0.0,3.0,1.0,0.0
17771400,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7736766934394836,0.3310523331165313,0.3018269538879394,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9166878461837769,0.5550037622451782,0.5282260775566101,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9990000128746032,0.7474491596221924,0.507020890712738,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8540534973144531,0.4503072500228882,0.4298800528049469,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.6860250234603882,0.2280902415513992,1.046802282333374,284.8994445800781,284.95001220703125,301.314697265625,295.8091125488281,298.5288391113281,297.2686767578125,284.9007568359375,1.0,0.645418107509613,0.4113480448722839,0.4113480448722839,1.0,1.0,-3.3789782524108887,1.048460602760315,2.330517530441284,0.2823894023895263,0.8547713160514832,0.8547713160514832,0.0,200.30422973632807,208.0,69746.078125,0.0,3353.737060546875,1.0,278.56280517578125,282.947021484375,298.8312072753906,302.4889831542969,293.1499938964844,293.1499938964844,278.8500061035156,37911.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131275177001953,1.0,0.0,0.0,3.80117392539978,3.8011977672576895,7.706089490966406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10582.9423828125,0.0,1207.3470458984375,2371.396484375,0.0,2592.023681640625,0.7722195386886597,1.0,0.0,3.0,1.0,0.0
17771460,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7706698775291443,0.330862283706665,0.3015490174293518,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9124622941017152,0.5542809963226318,0.527406632900238,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.7506826519966125,0.5124358534812927,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8509708046913147,0.4501750469207763,0.4296490848064422,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6835577487945557,0.2282250225543975,1.047333836555481,285.0047607421875,284.95001220703125,301.2563171386719,295.8073425292969,298.5065002441406,297.2669982910156,285.00439453125,1.0,0.6477019786834717,0.4103250205516815,0.4103250205516815,1.0,1.0,-3.3845276832580566,1.0475674867630005,2.3369600772857666,0.2802102863788605,0.9454655051231384,0.9454655051231384,0.0,203.2534027099609,211.0,69080.359375,0.0,3383.589111328125,1.0,278.8361511230469,283.07061767578125,298.7870178222656,302.33837890625,293.1499938964844,293.1499938964844,278.54998779296875,34329.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057812452316284,1.0,0.0,0.0,3.899006605148315,3.8990304470062256,8.107865028250671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11584.0185546875,0.0,1258.561767578125,2371.396484375,0.0,2524.3984375,0.7857349514961243,1.0,0.0,3.0,1.0,0.0
17771520,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7706698775291443,0.330862283706665,0.3015490174293518,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9124622941017152,0.5542809963226318,0.527406632900238,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.7506826519966125,0.5124358534812927,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8509708046913147,0.4501750469207763,0.4296490848064422,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6835577487945557,0.2282250225543975,1.047333836555481,285.0047607421875,284.95001220703125,301.2563171386719,295.8073425292969,298.5065002441406,297.2669982910156,285.00439453125,1.0,0.6477019786834717,0.4103250205516815,0.4103250205516815,1.0,1.0,-3.3845276832580566,1.0475674867630005,2.3369600772857666,0.2802102863788605,0.9454655051231384,0.9454655051231384,0.0,203.2534027099609,211.0,69080.359375,0.0,3383.589111328125,1.0,278.8361511230469,283.07061767578125,298.7870178222656,302.33837890625,293.1499938964844,293.1499938964844,278.54998779296875,34329.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057812452316284,1.0,0.0,0.0,3.899006605148315,3.8990304470062256,8.107865028250671e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11584.0185546875,0.0,1258.561767578125,2371.396484375,0.0,2524.3984375,0.7857349514961243,1.0,0.0,3.0,1.0,0.0
17771580,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7673078775405884,0.3299064040184021,0.3010196685791015,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9079726934432985,0.5527325868606567,0.5263245105743408,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7526525855064392,0.5182474851608276,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.847623884677887,0.4493732750415802,0.4292295277118683,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6808773875236511,0.2280234545469284,1.047577977180481,284.8993225097656,284.95001220703125,301.19696044921875,295.8047790527344,298.47674560546875,297.2551574707031,284.9006042480469,1.0,0.6499736905097961,0.4093019962310791,0.4093019962310791,1.0,1.0,-3.3893730640411377,1.0464075803756714,2.3429653644561768,0.2780417203903198,0.8545433282852173,0.8545433282852173,0.0,206.408920288086,214.0,69773.8359375,0.0,3413.08251953125,1.0,278.56280517578125,282.9490966796875,298.8269348144531,302.486572265625,293.1499938964844,293.1499938964844,278.8500061035156,37922.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135004043579102,1.0,0.0,0.0,3.800894975662232,3.8009185791015625,7.704957738496887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10585.3798828125,0.0,1207.21337890625,2371.396484375,0.0,2595.46484375,0.7721828818321228,1.0,0.0,3.0,1.0,0.0
17771640,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.7673078775405884,0.3299064040184021,0.3010196685791015,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9079726934432985,0.5527325868606567,0.5263245105743408,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9990000128746032,0.7526525855064392,0.5182474851608276,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.847623884677887,0.4493732750415802,0.4292295277118683,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6808773875236511,0.2280234545469284,1.047577977180481,284.8993225097656,284.95001220703125,301.19696044921875,295.8047790527344,298.47674560546875,297.2551574707031,284.9006042480469,1.0,0.6499736905097961,0.4093019962310791,0.4093019962310791,1.0,1.0,-3.3893730640411377,1.0464075803756714,2.3429653644561768,0.2780417203903198,0.8545433282852173,0.8545433282852173,0.0,206.408920288086,214.0,69773.8359375,0.0,3413.08251953125,1.0,278.56280517578125,282.9490966796875,298.8269348144531,302.486572265625,293.1499938964844,293.1499938964844,278.8500061035156,37922.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135004043579102,1.0,0.0,0.0,3.800894975662232,3.8009185791015625,7.704957738496887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10585.3798828125,0.0,1207.21337890625,2371.396484375,0.0,2595.46484375,0.7721828818321228,1.0,0.0,3.0,1.0,0.0
17771700,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.765614926815033,0.3297281861305237,0.3007242083549499,297.06842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.9057660698890686,0.5522749423980713,0.5257343053817749,297.4303894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.7539985179901123,0.5211763381958008,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.8459288477897644,0.4492173790931701,0.4289610087871551,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.67948317527771,0.2280285209417343,1.047437310218811,285.00653076171875,284.95001220703125,301.1669006347656,295.8031616210937,298.46453857421875,297.25311279296875,285.0085144042969,1.0,0.6510597467422485,0.4087904691696167,0.4087904691696167,1.0,1.0,-3.391335248947144,1.0456645488739014,2.345670700073242,0.2768318057060241,0.9270542860031128,0.9270542860031128,0.0,207.9867706298828,214.0,69008.484375,0.0,3426.792724609375,1.0,278.7853698730469,283.07110595703125,298.7762451171875,302.2946472167969,293.1499938964844,293.1499938964844,278.8500061035156,34933.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081740736961365,1.0,0.0,0.0,3.841873168945313,3.841896533966065,7.871990987950994e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10869.9287109375,0.0,1216.6627197265625,2371.396484375,0.0,2546.388671875,0.777354896068573,1.0,0.0,3.0,1.0,0.0
17771760,297.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.764431893825531,0.3296863138675689,0.3007104098796844,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9041389226913452,0.5519822239875793,0.5254752039909363,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9990000128746032,0.7555574178695679,0.5235754251480103,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8446962833404541,0.449215680360794,0.4289716780185699,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6785070300102234,0.2281384170055389,1.0480139255523682,285.00457763671875,284.95001220703125,301.1366271972656,295.80126953125,298.45391845703125,297.25341796875,285.0037536621094,1.0,0.652205765247345,0.4082887768745422,0.4082887768745422,1.0,1.0,-3.394597291946411,1.0454007387161257,2.349196672439575,0.2758252322673797,0.9449328780174256,0.9449328780174256,0.0,209.36183166503903,217.0,69097.953125,0.0,3442.375732421875,1.0,278.83697509765625,283.0724792480469,298.7802734375,302.3329772949219,293.1499938964844,293.1499938964844,278.54998779296875,34294.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061464428901672,1.0,0.0,0.0,3.899533748626709,3.89955735206604,8.110056910481944e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11587.3125,0.0,1258.7191162109375,2371.396484375,0.0,2527.752197265625,0.7856513261795044,1.0,0.0,3.0,1.0,0.0
17771820,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7610936164855957,0.3287028074264526,0.3001661896705627,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8999450206756592,0.550409734249115,0.5243802666664124,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.7572256922721863,0.5285791754722595,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8413779139518738,0.448390245437622,0.428538978099823,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6758151054382324,0.2279169112443924,1.0482076406478882,284.89898681640625,284.95001220703125,301.07537841796875,295.7967224121094,298.4239807128906,297.24188232421875,284.8999328613281,1.0,0.6543818712234497,0.4072853624820709,0.4072853624820709,1.0,1.0,-3.398362159729004,1.0438882112503052,2.354473829269409,0.2735848724842071,0.8537313938140869,0.8537313938140869,0.0,212.63687133789065,220.0,69774.265625,0.0,3470.190185546875,1.0,278.563232421875,282.9511413574219,298.81866455078125,302.47900390625,293.1499938964844,293.1499938964844,278.8500061035156,37891.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138952851295471,1.0,0.0,0.0,3.7998123168945312,3.7998359203338623,7.700569426560833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10585.341796875,0.0,1206.1075439453125,2371.396484375,0.0,2599.110107421875,0.7719485759735107,1.0,0.0,3.0,1.0,0.0
17771880,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.7610936164855957,0.3287028074264526,0.3001661896705627,297.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8999450206756592,0.550409734249115,0.5243802666664124,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9990000128746032,0.7572256922721863,0.5285791754722595,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8413779139518738,0.448390245437622,0.428538978099823,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.6758151054382324,0.2279169112443924,1.0482076406478882,284.89898681640625,284.95001220703125,301.07537841796875,295.7967224121094,298.4239807128906,297.24188232421875,284.8999328613281,1.0,0.6543818712234497,0.4072853624820709,0.4072853624820709,1.0,1.0,-3.398362159729004,1.0438882112503052,2.354473829269409,0.2735848724842071,0.8537313938140869,0.8537313938140869,0.0,212.63687133789065,220.0,69774.265625,0.0,3470.190185546875,1.0,278.563232421875,282.9511413574219,298.81866455078125,302.47900390625,293.1499938964844,293.1499938964844,278.8500061035156,37891.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138952851295471,1.0,0.0,0.0,3.7998123168945312,3.7998359203338623,7.700569426560833e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10585.341796875,0.0,1206.1075439453125,2371.396484375,0.0,2599.110107421875,0.7719485759735107,1.0,0.0,3.0,1.0,0.0
17771940,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.7587767243385315,0.3284969329833984,0.299845278263092,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8969972729682922,0.5498344898223877,0.5236747860908508,297.4073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.998515009880066,0.7592087984085083,0.5305846333503723,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8390307426452637,0.448219746351242,0.4282545149326324,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.6738622784614563,0.227946475148201,1.0482172966003418,285.0067443847656,284.95001220703125,301.0332336425781,295.79296875,298.40850830078125,297.24127197265625,285.0061950683594,1.0,0.6557012796401978,0.4066030383110046,0.4066030383110046,1.0,1.0,-3.3992085456848145,1.0422598123550415,2.3569486141204834,0.2717309594154358,0.9331240057945251,0.9331240057945251,0.0,214.94595336914065,220.0,68994.0078125,0.0,3485.58984375,1.0,278.8128662109375,283.0753479003906,298.763916015625,302.2947998046875,293.1499938964844,293.1499938964844,278.8500061035156,34439.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073412775993347,1.0,0.0,0.0,3.8664937019348153,3.8665170669555664,7.973209221745492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10924.677734375,0.0,1232.734130859375,2371.396484375,0.0,2538.730712890625,0.7803512215614319,1.0,0.0,3.0,1.0,0.0
17772000,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.758004903793335,0.328438401222229,0.2998437881469726,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8959505558013916,0.5496144890785217,0.5235194563865662,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9981372356414796,0.7602630853652954,0.5313889980316162,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.8382240533828735,0.4481925964355469,0.4282715618610382,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.6732177734375,0.2280051857233047,1.0486239194869995,285.0017395019531,284.95001220703125,301.01324462890625,295.7909851074219,298.40191650390625,297.24200439453125,285.0013122558594,1.0,0.65635085105896,0.4062819480895996,0.4062819480895996,1.0,1.0,-3.4004929065704346,1.0418014526367188,2.358691453933716,0.2709874510765075,0.9413962364196776,0.9413962364196776,0.0,215.87283325195312,223.0,69031.265625,0.0,3494.00048828125,1.0,278.83612060546875,283.0737609863281,298.77056884765625,302.3214416503906,293.1499938964844,293.1499938964844,278.54998779296875,34400.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806566596031189,1.0,0.0,0.0,3.893346548080444,3.893370151519776,8.084341516223503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11572.96484375,0.0,1254.453369140625,2371.396484375,0.0,2531.61181640625,0.7848065495491028,1.0,0.0,3.0,1.0,0.0
17772060,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7544736862182617,0.3274223208427429,0.2992781400680542,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8914737105369568,0.5480055212974548,0.5223985910415649,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9959378242492676,0.7624068856239319,0.5331805944442749,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8346866369247437,0.4473304748535156,0.4278149902820587,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6703156232833862,0.2277642637491226,1.0487911701202393,284.8974609375,284.95001220703125,300.95025634765625,295.783935546875,298.3739624023437,297.23394775390625,284.8984069824219,1.0,0.6581454873085022,0.4053195714950561,0.4053195714950561,1.0,1.0,-3.4002816677093506,1.0389907360076904,2.36129093170166,0.2683441936969757,0.8496081829071045,0.8496081829071045,0.0,219.41441345214844,226.0,69619.953125,0.0,3514.072021484375,1.0,278.56329345703125,282.954345703125,298.8050537109375,302.4593811035156,293.1499938964844,293.1499938964844,278.8500061035156,38008.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814113199710846,1.0,0.0,0.0,3.78864336013794,3.788666963577272,7.655366403014341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10566.181640625,0.0,1198.13671875,2371.396484375,0.0,2601.1220703125,0.7701429128646851,1.0,0.0,3.0,1.0,0.0
17772120,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7544736862182617,0.3274223208427429,0.2992781400680542,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8914737105369568,0.5480055212974548,0.5223985910415649,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9959378242492676,0.7624068856239319,0.5331805944442749,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8346866369247437,0.4473304748535156,0.4278149902820587,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6703156232833862,0.2277642637491226,1.0487911701202393,284.8974609375,284.95001220703125,300.95025634765625,295.783935546875,298.3739624023437,297.23394775390625,284.8984069824219,1.0,0.6581454873085022,0.4053195714950561,0.4053195714950561,1.0,1.0,-3.4002816677093506,1.0389907360076904,2.36129093170166,0.2683441936969757,0.8496081829071045,0.8496081829071045,0.0,219.41441345214844,226.0,69619.953125,0.0,3514.072021484375,1.0,278.56329345703125,282.954345703125,298.8050537109375,302.4593811035156,293.1499938964844,293.1499938964844,278.8500061035156,38008.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814113199710846,1.0,0.0,0.0,3.78864336013794,3.788666963577272,7.655366403014341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10566.181640625,0.0,1198.13671875,2371.396484375,0.0,2601.1220703125,0.7701429128646851,1.0,0.0,3.0,1.0,0.0
17772180,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7517741918563843,0.3271457552909851,0.2989321053028106,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8879210948944092,0.5471904277801514,0.5215068459510803,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9945172667503356,0.7659224271774292,0.5354301929473877,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8319247364997864,0.447113424539566,0.4275166690349579,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6680693030357361,0.227857306599617,1.049157977104187,284.99981689453125,284.95001220703125,300.8864440917969,295.7754821777344,298.3538513183594,297.2372436523437,284.9994506835937,1.0,0.6598638892173767,0.4043571949005127,0.4043571949005127,1.0,1.0,-3.401572704315185,1.036714792251587,2.364857912063598,0.2657006978988647,0.935745120048523,0.935745120048523,0.0,222.3615875244141,229.0,68860.5625,0.0,3534.26123046875,1.0,278.83599853515625,283.0768127441406,298.7543029785156,302.29718017578125,293.1499938964844,293.1499938964844,278.54998779296875,34441.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066096901893616,1.0,0.0,0.0,3.880716323852539,3.88073992729187,8.031975653466361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11545.3681640625,0.0,1244.381103515625,2371.396484375,0.0,2532.007568359375,0.7826406955718994,1.0,0.0,3.0,1.0,0.0
17772240,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7517741918563843,0.3271457552909851,0.2989321053028106,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8879210948944092,0.5471904277801514,0.5215068459510803,297.4003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9945172667503356,0.7659224271774292,0.5354301929473877,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8319247364997864,0.447113424539566,0.4275166690349579,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6680693030357361,0.227857306599617,1.049157977104187,284.99981689453125,284.95001220703125,300.8864440917969,295.7754821777344,298.3538513183594,297.2372436523437,284.9994506835937,1.0,0.6598638892173767,0.4043571949005127,0.4043571949005127,1.0,1.0,-3.401572704315185,1.036714792251587,2.364857912063598,0.2657006978988647,0.935745120048523,0.935745120048523,0.0,222.3615875244141,229.0,68860.5625,0.0,3534.26123046875,1.0,278.83599853515625,283.0768127441406,298.7543029785156,302.29718017578125,293.1499938964844,293.1499938964844,278.54998779296875,34441.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066096901893616,1.0,0.0,0.0,3.880716323852539,3.88073992729187,8.031975653466361e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11545.3681640625,0.0,1244.381103515625,2371.396484375,0.0,2532.007568359375,0.7826406955718994,1.0,0.0,3.0,1.0,0.0
17772300,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7504964470863342,0.3267132043838501,0.2987900674343109,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8862255811691284,0.5464729070663452,0.5211086273193359,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9938347339630128,0.7671298980712891,0.5365574955940247,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8306223750114441,0.4467625319957733,0.4274232387542724,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.6670467257499695,0.2277995198965072,1.0496089458465576,284.88409423828125,284.95001220703125,300.854248046875,295.77069091796875,298.3408203125,297.2347717285156,284.88165283203125,1.0,0.660767674446106,0.4038760066032409,0.4038760066032409,1.0,1.0,-3.402714490890503,1.0357402563095093,2.366974115371704,0.2645492553710937,0.8566259145736694,0.8566259145736694,0.0,223.8413543701172,229.0,69686.9921875,0.0,3545.563232421875,1.0,278.6124267578125,282.946044921875,298.7992553710937,302.4864501953125,293.1499938964844,293.1499938964844,278.54998779296875,37094.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121203780174255,1.0,0.0,0.0,3.849203824996948,3.8492276668548575,7.902061156528362e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11249.2890625,0.0,1239.6448974609375,2371.396484375,0.0,2582.733154296875,0.7782762050628662,1.0,0.0,3.0,1.0,0.0
17772360,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7486443519592285,0.3261345624923706,0.2983586490154266,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8838983774185181,0.5455830693244934,0.5203728675842285,297.3909606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9925962090492249,0.768150806427002,0.5373135209083557,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8287757039070129,0.4462507367134094,0.4270452857017517,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.665530264377594,0.2276304811239242,1.049335241317749,284.8987121582031,284.95001220703125,300.82183837890625,295.7655029296875,298.32647705078125,297.2303161621094,284.89990234375,1.0,0.6615415811538696,0.4034361243247986,0.4034361243247986,1.0,1.0,-3.4014389514923096,1.0340336561203003,2.36740517616272,0.2631748616695404,0.8458974361419678,0.8458974361419678,0.0,225.66384887695312,232.0,69421.5390625,0.0,3553.1318359375,1.0,278.5635681152344,282.9607238769531,298.7865295410156,302.431640625,293.1499938964844,293.1499938964844,278.8500061035156,38065.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141119480133057,1.0,0.0,0.0,3.7724010944366455,3.772424697875977,7.589869142066163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10541.638671875,0.0,1185.751708984375,2371.396484375,0.0,2601.1103515625,0.7674582600593567,1.0,0.0,3.0,1.0,0.0
17772420,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7461791634559631,0.3258453905582428,0.298003077507019,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8806139826774597,0.544754147529602,0.5194701552391052,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9912987947463988,0.7716310620307922,0.5395500063896179,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8262319564819336,0.4460251331329345,0.4267390668392181,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6635014414787292,0.2277295440435409,1.0497257709503174,284.9990234375,284.95001220703125,300.7564697265625,295.7538757324219,298.3064880371094,297.23388671875,284.9986572265625,1.0,0.6631957292556763,0.4025563597679138,0.4025563597679138,1.0,1.0,-3.4027085304260254,1.031972885131836,2.370735645294189,0.2607591152191162,0.9307608604431152,0.9307608604431152,0.0,228.502670288086,235.0,68680.0703125,0.0,3572.660888671875,1.0,278.8358459472656,283.08074951171875,298.73309326171875,302.2674560546875,293.1499938964844,293.1499938964844,278.54998779296875,34432.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066946864128113,1.0,0.0,0.0,3.8667805194854736,3.8668038845062256,7.974392133291985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11515.333984375,0.0,1232.9093017578125,2371.396484375,0.0,2532.788330078125,0.7801963686943054,1.0,0.0,3.0,1.0,0.0
17772480,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.7461791634559631,0.3258453905582428,0.298003077507019,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8806139826774597,0.544754147529602,0.5194701552391052,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9912987947463988,0.7716310620307922,0.5395500063896179,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8262319564819336,0.4460251331329345,0.4267390668392181,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6635014414787292,0.2277295440435409,1.0497257709503174,284.9990234375,284.95001220703125,300.7564697265625,295.7538757324219,298.3064880371094,297.23388671875,284.9986572265625,1.0,0.6631957292556763,0.4025563597679138,0.4025563597679138,1.0,1.0,-3.4027085304260254,1.031972885131836,2.370735645294189,0.2607591152191162,0.9307608604431152,0.9307608604431152,0.0,228.502670288086,235.0,68680.0703125,0.0,3572.660888671875,1.0,278.8358459472656,283.08074951171875,298.73309326171875,302.2674560546875,293.1499938964844,293.1499938964844,278.54998779296875,34432.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066946864128113,1.0,0.0,0.0,3.8667805194854736,3.8668038845062256,7.974392133291985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11515.333984375,0.0,1232.9093017578125,2371.396484375,0.0,2532.788330078125,0.7801963686943054,1.0,0.0,3.0,1.0,0.0
17772540,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.743232250213623,0.3248218297958374,0.2974103391170501,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8768011331558228,0.543134868144989,0.5183152556419373,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9894184470176696,0.7737970352172852,0.5413832664489746,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8232345581054688,0.4451555907726288,0.4262528717517853,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6611288785934448,0.2275028675794601,1.0498870611190796,284.9002380371094,284.95001220703125,300.6903381347656,295.740478515625,298.279052734375,297.22711181640625,284.9009094238281,1.0,0.6648275852203369,0.4016765654087066,0.4016765654087066,1.0,1.0,-3.4024291038513184,1.0293569564819336,2.3730721473693848,0.2583341598510742,0.842552900314331,0.842552900314331,0.0,231.76223754882807,238.0,69231.65625,0.0,3590.9404296875,1.0,278.56396484375,282.9664001464844,298.76153564453125,302.3973083496094,293.1499938964844,293.1499938964844,278.8500061035156,37993.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142739534378052,1.0,0.0,0.0,3.758181810379028,3.75820517539978,7.532759696005087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10518.6748046875,0.0,1174.0462646484375,2371.396484375,0.0,2602.606201171875,0.7649482488632202,1.0,0.0,3.0,1.0,0.0
17772600,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.743232250213623,0.3248218297958374,0.2974103391170501,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8768011331558228,0.543134868144989,0.5183152556419373,297.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9894184470176696,0.7737970352172852,0.5413832664489746,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8232345581054688,0.4451555907726288,0.4262528717517853,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6611288785934448,0.2275028675794601,1.0498870611190796,284.9002380371094,284.95001220703125,300.6903381347656,295.740478515625,298.279052734375,297.22711181640625,284.9009094238281,1.0,0.6648275852203369,0.4016765654087066,0.4016765654087066,1.0,1.0,-3.4024291038513184,1.0293569564819336,2.3730721473693848,0.2583341598510742,0.842552900314331,0.842552900314331,0.0,231.76223754882807,238.0,69231.65625,0.0,3590.9404296875,1.0,278.56396484375,282.9664001464844,298.76153564453125,302.3973083496094,293.1499938964844,293.1499938964844,278.8500061035156,37993.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142739534378052,1.0,0.0,0.0,3.758181810379028,3.75820517539978,7.532759696005087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10518.6748046875,0.0,1174.0462646484375,2371.396484375,0.0,2602.606201171875,0.7649482488632202,1.0,0.0,3.0,1.0,0.0
17772660,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7409076690673828,0.3245103657245636,0.2970422804355621,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8736857771873474,0.5422830581665039,0.5173997282981873,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.988159954547882,0.777205765247345,0.5435792803764343,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8208010792732239,0.4449180066585541,0.425941526889801,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6592313647270203,0.2275975048542022,1.0502725839614868,284.9979248046875,284.95001220703125,300.62353515625,295.7252197265625,298.2588806152344,297.2306213378906,284.99755859375,1.0,0.6664494872093201,0.4008383750915527,0.4008383750915527,1.0,1.0,-3.4036076068878174,1.027368664741516,2.376239061355591,0.2560193240642547,0.9255301356315612,0.9255301356315612,0.0,234.57359313964844,241.0,68481.375,0.0,3610.111083984375,1.0,278.835693359375,283.08447265625,298.7048645019531,302.2300720214844,293.1499938964844,293.1499938964844,278.54998779296875,34427.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069702386856079,1.0,0.0,0.0,3.85209059715271,3.852113962173462,7.913918125268538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11481.408203125,0.0,1220.9332275390625,2371.396484375,0.0,2535.320556640625,0.7776156067848206,1.0,0.0,3.0,1.0,0.0
17772720,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.7409076690673828,0.3245103657245636,0.2970422804355621,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8736857771873474,0.5422830581665039,0.5173997282981873,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.988159954547882,0.777205765247345,0.5435792803764343,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.8208010792732239,0.4449180066585541,0.425941526889801,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.6592313647270203,0.2275975048542022,1.0502725839614868,284.9979248046875,284.95001220703125,300.62353515625,295.7252197265625,298.2588806152344,297.2306213378906,284.99755859375,1.0,0.6664494872093201,0.4008383750915527,0.4008383750915527,1.0,1.0,-3.4036076068878174,1.027368664741516,2.376239061355591,0.2560193240642547,0.9255301356315612,0.9255301356315612,0.0,234.57359313964844,241.0,68481.375,0.0,3610.111083984375,1.0,278.835693359375,283.08447265625,298.7048645019531,302.2300720214844,293.1499938964844,293.1499938964844,278.54998779296875,34427.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069702386856079,1.0,0.0,0.0,3.85209059715271,3.852113962173462,7.913918125268538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11481.408203125,0.0,1220.9332275390625,2371.396484375,0.0,2535.320556640625,0.7776156067848206,1.0,0.0,3.0,1.0,0.0
17772780,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7380971312522888,0.323472261428833,0.2964318692684173,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8700433373451233,0.5406498312950134,0.5162262320518494,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9862920641899108,0.7793005704879761,0.5453596711158752,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.81789231300354,0.4440441727638244,0.4254464209079742,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6569867134094238,0.227366641163826,1.050405740737915,284.90118408203125,284.95001220703125,300.5560913085937,295.7079772949219,298.2313842773437,297.2239074707031,284.9017639160156,1.0,0.6680509448051453,0.4000001847743988,0.4000001847743988,1.0,1.0,-3.4031763076782227,1.0248106718063354,2.3783655166625977,0.2536899149417877,0.838699460029602,0.838699460029602,0.0,237.8226776123047,244.0,69007.7734375,0.0,3627.967041015625,1.0,278.5641174316406,282.9721069335937,298.7294311523437,302.35479736328125,293.1499938964844,293.1499938964844,278.8500061035156,38003.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146317005157471,1.0,0.0,0.0,3.741426467895508,3.74144983291626,7.465742442036571e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10489.2177734375,0.0,1161.0841064453125,2371.396484375,0.0,2605.91015625,0.7620766162872314,1.0,0.0,3.0,1.0,0.0
17772840,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.7380971312522888,0.323472261428833,0.2964318692684173,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8700433373451233,0.5406498312950134,0.5162262320518494,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9862920641899108,0.7793005704879761,0.5453596711158752,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.81789231300354,0.4440441727638244,0.4254464209079742,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6569867134094238,0.227366641163826,1.050405740737915,284.90118408203125,284.95001220703125,300.5560913085937,295.7079772949219,298.2313842773437,297.2239074707031,284.9017639160156,1.0,0.6680509448051453,0.4000001847743988,0.4000001847743988,1.0,1.0,-3.4031763076782227,1.0248106718063354,2.3783655166625977,0.2536899149417877,0.838699460029602,0.838699460029602,0.0,237.8226776123047,244.0,69007.7734375,0.0,3627.967041015625,1.0,278.5641174316406,282.9721069335937,298.7294311523437,302.35479736328125,293.1499938964844,293.1499938964844,278.8500061035156,38003.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146317005157471,1.0,0.0,0.0,3.741426467895508,3.74144983291626,7.465742442036571e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10489.2177734375,0.0,1161.0841064453125,2371.396484375,0.0,2605.91015625,0.7620766162872314,1.0,0.0,3.0,1.0,0.0
17772900,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7367344498634338,0.3232437968254089,0.2961102426052093,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8682761788368225,0.5401394367218018,0.5156091451644897,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9854075908660888,0.7808952927589417,0.5462671518325806,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8164592385292053,0.4438515901565552,0.4251597821712494,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.6558713912963867,0.2273611277341842,1.0502543449401855,285.0025634765625,284.95001220703125,300.5220947265625,295.6985778808594,298.2205505371094,297.2247619628906,285.00396728515625,1.0,0.668794572353363,0.399581104516983,0.399581104516983,1.0,1.0,-3.402606248855591,1.0234144926071167,2.379191875457764,0.2523741126060486,0.9069198966026306,0.9069198966026306,0.0,239.3842010498047,244.0,68213.359375,0.0,3635.68798828125,1.0,278.7840576171875,283.0889892578125,298.6717834472656,302.1549377441406,293.1499938964844,293.1499938964844,278.8500061035156,34956.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093711733818054,1.0,0.0,0.0,3.781519651412964,3.7815425395965576,7.626605338373338e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10755.5751953125,0.0,1168.843017578125,2371.396484375,0.0,2557.40380859375,0.7669326066970825,1.0,0.0,3.0,1.0,0.0
