time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.735863983631134,0.3231363892555237,0.2960421442985534,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8670546412467957,0.5397730469703674,0.5152878165245056,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9850374460220336,0.7826319932937622,0.5474997758865356,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8155080080032349,0.443796843290329,0.4251259267330169,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.6551833152770996,0.227453663945198,1.0507601499557495,284.99658203125,284.95001220703125,300.48797607421875,295.6886291503906,298.21099853515625,297.2273254394531,284.9957275390625,1.0,0.6696459054946899,0.3991766273975372,0.3991766273975372,1.0,1.0,-3.40418553352356,1.022797465324402,2.381388187408448,0.2513924837112427,0.9199031591415404,0.9199031591415404,0.0,240.634994506836,247.0,68261.109375,0.0,3646.75390625,1.0,278.8363342285156,283.0876159667969,298.66796875,302.1829528808594,293.1499938964844,293.1499938964844,278.54998779296875,34370.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073871731758118,1.0,0.0,0.0,3.837897539138794,3.837920904159546,7.855707622184127e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11445.3427734375,0.0,1209.032470703125,2371.396484375,0.0,2539.153076171875,0.7749159932136536,1.0,0.0,3.0,1.0,0.0
17773020,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7331715226173401,0.3220842182636261,0.2954190671443939,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8635790944099426,0.5381263494491577,0.5141010880470276,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9831854104995728,0.7846523523330688,0.5492318868637085,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8126540780067444,0.442923367023468,0.4246301352977752,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.653059184551239,0.2272181361913681,1.0508702993392944,284.9020690917969,284.95001220703125,300.4192810058594,295.6671142578125,298.1833801269531,297.2206726074219,284.9026184082031,1.0,0.6712217330932617,0.3983676433563232,0.3983676433563232,1.0,1.0,-3.4036364555358887,1.020275354385376,2.3833611011505127,0.2491305470466613,0.8345124125480652,0.8345124125480652,0.0,243.8744964599609,250.0,68754.078125,0.0,3664.26904296875,1.0,278.5643615722656,282.97784423828125,298.68896484375,302.30255126953125,293.1499938964844,293.1499938964844,278.8500061035156,38018.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151605129241943,1.0,0.0,0.0,3.7230942249298096,3.7231173515319824,7.392760608126991e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10455.0244140625,0.0,1147.05029296875,2371.396484375,0.0,2610.795166015625,0.7589357495307922,1.0,0.0,3.0,1.0,0.0
17773080,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7331715226173401,0.3220842182636261,0.2954190671443939,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8635790944099426,0.5381263494491577,0.5141010880470276,297.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9831854104995728,0.7846523523330688,0.5492318868637085,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8126540780067444,0.442923367023468,0.4246301352977752,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.653059184551239,0.2272181361913681,1.0508702993392944,284.9020690917969,284.95001220703125,300.4192810058594,295.6671142578125,298.1833801269531,297.2206726074219,284.9026184082031,1.0,0.6712217330932617,0.3983676433563232,0.3983676433563232,1.0,1.0,-3.4036364555358887,1.020275354385376,2.3833611011505127,0.2491305470466613,0.8345124125480652,0.8345124125480652,0.0,243.8744964599609,250.0,68754.078125,0.0,3664.26904296875,1.0,278.5643615722656,282.97784423828125,298.68896484375,302.30255126953125,293.1499938964844,293.1499938964844,278.8500061035156,38018.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151605129241943,1.0,0.0,0.0,3.7230942249298096,3.7231173515319824,7.392760608126991e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10455.0244140625,0.0,1147.05029296875,2371.396484375,0.0,2610.795166015625,0.7589357495307922,1.0,0.0,3.0,1.0,0.0
17773140,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7314178347587585,0.3218028247356415,0.2950455248355865,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8612759113311768,0.5374283194541931,0.5132981538772583,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.9821155667304992,0.787131667137146,0.5507411360740662,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8107426762580872,0.442714512348175,0.4243184030056,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.6516538262367249,0.2272614389657974,1.050934076309204,284.9989929199219,284.95001220703125,300.3666687011719,295.64923095703125,298.16766357421875,297.22314453125,284.998291015625,1.0,0.6723833680152893,0.3977528512477875,0.3977528512477875,1.0,1.0,-3.403730869293213,1.0185424089431765,2.385188341140747,0.2473145723342895,0.9089052081108092,0.9089052081108092,0.0,246.08058166503903,250.0,67987.8203125,0.0,3677.336181640625,1.0,278.8197631835937,283.0927429199219,298.622314453125,302.1119689941406,293.1499938964844,293.1499938964844,278.8500061035156,34377.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084414601325989,1.0,0.0,0.0,3.801231622695923,3.8012545108795166,7.706323685852112e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10790.044921875,0.0,1179.8585205078125,2371.396484375,0.0,2548.847900390625,0.7686582803726196,1.0,0.0,3.0,1.0,0.0
17773200,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.731026828289032,0.3217237293720245,0.2950176000595093,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8607280850410461,0.5372244715690613,0.5131510496139526,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.9819499850273132,0.7878996729850769,0.5513265132904053,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8103036880493164,0.4426707625389099,0.4243137836456299,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6513554453849792,0.2272980958223343,1.0512150526046753,284.9951171875,284.95001220703125,300.3500061035156,295.643310546875,298.16278076171875,297.2239990234375,284.9947509765625,1.0,0.6727948188781738,0.3975586891174316,0.3975586891174316,1.0,1.0,-3.4045569896698,1.0182671546936035,2.386289596557617,0.2468673139810562,0.9138421416282654,0.9138421416282654,0.0,246.6791534423828,253.0,68004.0234375,0.0,3682.8095703125,1.0,278.8353271484375,283.091552734375,298.6239318847656,302.12701416015625,293.1499938964844,293.1499938964844,278.54998779296875,34431.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080618381500244,1.0,0.0,0.0,3.818517208099365,3.818540334701538,7.776569646011922e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11397.2177734375,0.0,1193.9949951171875,2371.396484375,0.0,2545.356201171875,0.7717509865760803,1.0,0.0,3.0,1.0,0.0
17773260,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.728223979473114,0.3204846084117889,0.2942849397659302,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8571925163269043,0.5353896021842957,0.5118482112884521,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.979903519153595,0.7896768450737,0.5529292225837708,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.807244598865509,0.4416248202323913,0.4237192869186401,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6491197347640991,0.2268707007169723,1.0508164167404177,284.90240478515625,284.95001220703125,300.2800598144531,295.617919921875,298.1337890625,297.2157287597656,284.9028015136719,1.0,0.6742894053459167,0.3967612981796264,0.3967612981796264,1.0,1.0,-3.4028525352478027,1.0153719186782837,2.3874807357788086,0.2445223480463028,0.8294916749000549,0.8294916749000549,0.0,250.0652313232422,256.0,68450.5703125,0.0,3698.37939453125,1.0,278.5645446777344,282.9833679199219,298.6397399902344,302.2392883300781,293.1499938964844,293.1499938964844,278.8500061035156,38051.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158064484596252,1.0,0.0,0.0,3.702372550964356,3.702395439147949,7.31069690118602e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10413.9775390625,0.0,1131.4576416015625,2371.396484375,0.0,2616.763916015625,0.7554062008857727,1.0,0.0,3.0,1.0,0.0
17773320,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.728223979473114,0.3204846084117889,0.2942849397659302,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8571925163269043,0.5353896021842957,0.5118482112884521,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.979903519153595,0.7896768450737,0.5529292225837708,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.807244598865509,0.4416248202323913,0.4237192869186401,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6491197347640991,0.2268707007169723,1.0508164167404177,284.90240478515625,284.95001220703125,300.2800598144531,295.617919921875,298.1337890625,297.2157287597656,284.9028015136719,1.0,0.6742894053459167,0.3967612981796264,0.3967612981796264,1.0,1.0,-3.4028525352478027,1.0153719186782837,2.3874807357788086,0.2445223480463028,0.8294916749000549,0.8294916749000549,0.0,250.0652313232422,256.0,68450.5703125,0.0,3698.37939453125,1.0,278.5645446777344,282.9833679199219,298.6397399902344,302.2392883300781,293.1499938964844,293.1499938964844,278.8500061035156,38051.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158064484596252,1.0,0.0,0.0,3.702372550964356,3.702395439147949,7.31069690118602e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10413.9775390625,0.0,1131.4576416015625,2371.396484375,0.0,2616.763916015625,0.7554062008857727,1.0,0.0,3.0,1.0,0.0
17773380,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7255754470825195,0.3196942806243896,0.2935688197612762,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.853875994682312,0.5340431332588196,0.5105592012405396,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.978113889694214,0.7924241423606873,0.554743766784668,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8042623400688171,0.4409427642822265,0.4230777621269226,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6468384861946106,0.2264722734689712,1.049417495727539,284.99072265625,284.95001220703125,300.2093200683594,295.5917358398437,298.1100158691406,297.2150573730469,284.9902038574219,1.0,0.675591766834259,0.3959639072418213,0.3959639072418213,1.0,1.0,-3.400164604187012,1.0121488571166992,2.3880157470703125,0.241883710026741,0.9042187929153442,0.9042187929153442,0.0,253.2459411621093,259.0,67631.7421875,0.0,3710.377685546875,1.0,278.8349609375,283.0937194824219,298.57135009765625,302.057373046875,293.1499938964844,293.1499938964844,278.54998779296875,34514.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085261583328247,1.0,0.0,0.0,3.7953832149505615,3.7954061031341553,7.682628506699984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11335.0419921875,0.0,1176.3062744140625,2371.396484375,0.0,2549.627685546875,0.7677406668663025,1.0,0.0,3.0,1.0,0.0
17773440,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.7255754470825195,0.3196942806243896,0.2935688197612762,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.853875994682312,0.5340431332588196,0.5105592012405396,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.978113889694214,0.7924241423606873,0.554743766784668,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8042623400688171,0.4409427642822265,0.4230777621269226,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6468384861946106,0.2264722734689712,1.049417495727539,284.99072265625,284.95001220703125,300.2093200683594,295.5917358398437,298.1100158691406,297.2150573730469,284.9902038574219,1.0,0.675591766834259,0.3959639072418213,0.3959639072418213,1.0,1.0,-3.400164604187012,1.0121488571166992,2.3880157470703125,0.241883710026741,0.9042187929153442,0.9042187929153442,0.0,253.2459411621093,259.0,67631.7421875,0.0,3710.377685546875,1.0,278.8349609375,283.0937194824219,298.57135009765625,302.057373046875,293.1499938964844,293.1499938964844,278.54998779296875,34514.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085261583328247,1.0,0.0,0.0,3.7953832149505615,3.7954061031341553,7.682628506699984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11335.0419921875,0.0,1176.3062744140625,2371.396484375,0.0,2549.627685546875,0.7677406668663025,1.0,0.0,3.0,1.0,0.0
17773500,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7241734862327576,0.3189555406570434,0.2931681275367737,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8521573543548584,0.5330051183700562,0.5098767280578613,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9770929217338562,0.7931074500083923,0.5555452704429626,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8026949167251587,0.4402954578399658,0.4227282106876373,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.6456357836723328,0.2260893732309341,1.048561692237854,284.8809814453125,284.95001220703125,300.1736755371094,295.5783996582031,298.0946655273437,297.2099304199219,284.8796081542969,1.0,0.6762101054191589,0.3955652117729187,0.3955652117729187,1.0,1.0,-3.3983829021453857,1.0103809833526611,2.3880019187927246,0.2406109422445297,0.8266334533691406,0.8266334533691406,0.0,254.91558837890625,259.0,68267.1015625,0.0,3715.76123046875,1.0,278.6145324707031,282.9718017578125,298.60693359375,302.2288513183594,293.1499938964844,293.1499938964844,278.54998779296875,37617.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139954209327698,1.0,0.0,0.0,3.7482385635375977,3.7482616901397705,7.492952818211052e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11028.2724609375,0.0,1163.405029296875,2371.396484375,0.0,2600.03466796875,0.7611303329467773,1.0,0.0,3.0,1.0,0.0
17773560,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.7223004102706909,0.3180874288082123,0.2924841642379761,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8499678373336792,0.5318142175674438,0.5088646411895752,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9755136966705322,0.7936124205589294,0.5559515953063965,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8006378412246704,0.4394978284835815,0.422090619802475,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6440398097038269,0.2255812436342239,1.0468600988388062,284.9018249511719,284.95001220703125,300.13787841796875,295.5648498535156,298.07818603515625,297.2031555175781,284.9025573730469,1.0,0.6766662001609802,0.39521524310112,0.39521524310112,1.0,1.0,-3.3940210342407227,1.0078623294830322,2.3861587047576904,0.2391228079795837,0.8207334876060486,0.8207334876060486,0.0,256.8874206542969,247.0,67918.875,0.0,3716.656005859375,1.0,278.56463623046875,282.9917297363281,298.5848999023437,302.1595458984375,293.1499938964844,293.1499938964844,278.8500061035156,38281.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158378601074219,1.0,0.0,0.0,3.6663918495178223,3.666414499282837,7.169292643993685e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10346.73828125,0.0,1106.0452880859375,2371.396484375,0.0,2617.05419921875,0.7495093941688538,1.0,0.0,3.0,1.0,0.0
17773620,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7234971523284912,0.3170798122882843,0.2912958562374115,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.851561427116394,0.5302111506462097,0.5070479512214661,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9789885878562928,0.7958609461784363,0.5572094321250916,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.802449107170105,0.4385569095611572,0.4209164083003998,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6451773643493652,0.2248886823654174,1.0427285432815552,284.9849548339844,284.95001220703125,300.0657958984375,295.5372314453125,298.0527648925781,297.2004699707031,284.9845275878906,1.0,0.673382580280304,0.3945153355598449,0.3945153355598449,1.0,1.0,-3.3855371475219727,1.0029337406158447,2.382603406906128,0.2361053526401519,0.8897159695625305,0.8897159695625305,0.0,253.12928771972656,235.0,67018.4453125,0.0,3674.496337890625,1.0,278.8346862792969,283.0985717773437,298.5145263671875,301.9713439941406,293.1499938964844,293.1499938964844,279.1499938964844,34662.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080785274505615,1.0,0.0,0.0,3.7561497688293457,3.75617241859436,7.524616307819088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10152.140625,0.0,1146.8089599609375,2371.396484375,0.0,2545.509765625,0.7610911130905151,1.0,0.0,3.0,1.0,0.0
17773680,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7234971523284912,0.3170798122882843,0.2912958562374115,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.851561427116394,0.5302111506462097,0.5070479512214661,297.34930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9789885878562928,0.7958609461784363,0.5572094321250916,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.802449107170105,0.4385569095611572,0.4209164083003998,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.6451773643493652,0.2248886823654174,1.0427285432815552,284.9849548339844,284.95001220703125,300.0657958984375,295.5372314453125,298.0527648925781,297.2004699707031,284.9845275878906,1.0,0.673382580280304,0.3945153355598449,0.3945153355598449,1.0,1.0,-3.3855371475219727,1.0029337406158447,2.382603406906128,0.2361053526401519,0.8897159695625305,0.8897159695625305,0.0,253.12928771972656,235.0,67018.4453125,0.0,3674.496337890625,1.0,278.8346862792969,283.0985717773437,298.5145263671875,301.9713439941406,293.1499938964844,293.1499938964844,279.1499938964844,34662.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080785274505615,1.0,0.0,0.0,3.7561497688293457,3.75617241859436,7.524616307819088e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10152.140625,0.0,1146.8089599609375,2371.396484375,0.0,2545.509765625,0.7610911130905151,1.0,0.0,3.0,1.0,0.0
17773740,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.727671205997467,0.3163235783576965,0.2902984917163849,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8568092584609985,0.5288915634155273,0.5054680705070496,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9860166907310486,0.7983705401420593,0.5586954355239868,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8078533411026001,0.4378999173641205,0.4199518859386444,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.649074137210846,0.2243963181972503,1.0389162302017212,285.0450134277344,284.95001220703125,299.9930725097656,295.5089416503906,298.0295715332031,297.2009582519531,285.0428161621094,1.0,0.6683214902877808,0.3938153982162475,0.3938153982162475,1.0,1.0,-3.37847900390625,0.9984965920448304,2.3799824714660645,0.2332765012979507,0.9907810091972352,0.9907810091972352,0.0,245.12847900390625,223.0,66345.1875,0.0,3611.45947265625,1.0,279.1347351074219,283.18426513671875,298.49151611328125,301.89849853515625,293.1499938964844,293.1499938964844,278.8500061035156,32921.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022556304931641,1.0,0.0,0.0,3.9183108806610094,3.918334245681762,8.188348488147312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11150.6005859375,0.0,1263.302978515625,2371.396484375,0.0,2492.066162109375,0.7876320481300354,1.0,0.0,3.0,1.0,0.0
17773800,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.727671205997467,0.3163235783576965,0.2902984917163849,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.8568092584609985,0.5288915634155273,0.5054680705070496,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.9860166907310486,0.7983705401420593,0.5586954355239868,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.8078533411026001,0.4378999173641205,0.4199518859386444,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.649074137210846,0.2243963181972503,1.0389162302017212,285.0450134277344,284.95001220703125,299.9930725097656,295.5089416503906,298.0295715332031,297.2009582519531,285.0428161621094,1.0,0.6683214902877808,0.3938153982162475,0.3938153982162475,1.0,1.0,-3.37847900390625,0.9984965920448304,2.3799824714660645,0.2332765012979507,0.9907810091972352,0.9907810091972352,0.0,245.12847900390625,223.0,66345.1875,0.0,3611.45947265625,1.0,279.1347351074219,283.18426513671875,298.49151611328125,301.89849853515625,293.1499938964844,293.1499938964844,278.8500061035156,32921.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022556304931641,1.0,0.0,0.0,3.9183108806610094,3.918334245681762,8.188348488147312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11150.6005859375,0.0,1263.302978515625,2371.396484375,0.0,2492.066162109375,0.7876320481300354,1.0,0.0,3.0,1.0,0.0
17773860,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7320284247398376,0.3144180476665497,0.2885766923427582,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8626156449317932,0.5262773036956787,0.5030449032783508,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9929452538490297,0.7988235950469971,0.5591421127319336,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8135257363319397,0.43614462018013,0.418287068605423,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6533845067024231,0.2232789695262909,1.0332711935043335,284.882080078125,284.95001220703125,299.9198303222656,295.4800109863281,297.9953308105469,297.185791015625,284.8827819824219,1.0,0.6619319319725037,0.3932702839374542,0.3932702839374542,1.0,1.0,-3.3652536869049072,0.9923746585845948,2.3728790283203125,0.2303052246570587,0.8689241409301758,0.8689241409301758,0.0,236.1181640625,211.0,66975.0625,0.0,3528.35205078125,1.0,278.86212158203125,283.012939453125,298.51446533203125,302.0412902832031,293.1499938964844,293.1499938964844,279.1499938964844,37532.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128923177719116,1.0,0.0,0.0,3.855527877807617,3.8555519580841056,7.928047693894769e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10179.341796875,0.0,1248.255859375,2371.396484375,0.0,2589.853515625,0.7809022665023804,1.0,0.0,3.0,1.0,0.0
17773920,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7320284247398376,0.3144180476665497,0.2885766923427582,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8626156449317932,0.5262773036956787,0.5030449032783508,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9929452538490297,0.7988235950469971,0.5591421127319336,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8135257363319397,0.43614462018013,0.418287068605423,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6533845067024231,0.2232789695262909,1.0332711935043335,284.882080078125,284.95001220703125,299.9198303222656,295.4800109863281,297.9953308105469,297.185791015625,284.8827819824219,1.0,0.6619319319725037,0.3932702839374542,0.3932702839374542,1.0,1.0,-3.3652536869049072,0.9923746585845948,2.3728790283203125,0.2303052246570587,0.8689241409301758,0.8689241409301758,0.0,236.1181640625,211.0,66975.0625,0.0,3528.35205078125,1.0,278.86212158203125,283.012939453125,298.51446533203125,302.0412902832031,293.1499938964844,293.1499938964844,279.1499938964844,37532.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128923177719116,1.0,0.0,0.0,3.855527877807617,3.8555519580841056,7.928047693894769e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10179.341796875,0.0,1248.255859375,2371.396484375,0.0,2589.853515625,0.7809022665023804,1.0,0.0,3.0,1.0,0.0
17773980,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7375414371490479,0.3132313787937164,0.286919355392456,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8699004650115967,0.5243868231773376,0.5006287097930908,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.8007532954216003,0.558032214641571,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8202401399612427,0.4349652826786041,0.4165746867656708,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6586874127388,0.2223881334066391,1.0269362926483154,284.9848937988281,284.95001220703125,299.8460998535156,295.4504699707031,297.9693298339844,297.1824035644531,284.9839172363281,1.0,0.6546011567115784,0.3927251398563385,0.3927251398563385,1.0,1.0,-3.3494021892547607,0.985378623008728,2.3640236854553223,0.2269588559865951,0.9456063508987428,0.9456063508987428,0.0,225.9586181640625,199.0,65796.59375,0.0,3433.161376953125,1.0,279.13653564453125,283.1409606933594,298.4307861328125,301.8304443359375,293.1499938964844,293.1499938964844,278.8500061035156,34715.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056222796440125,1.0,0.0,0.0,3.927415132522583,3.927439212799072,8.226444947467826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11071.595703125,0.0,1285.341796875,2371.396484375,0.0,2522.9384765625,0.7910163402557373,1.0,0.0,3.0,1.0,0.0
17774040,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.7375414371490479,0.3132313787937164,0.286919355392456,297.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.8699004650115967,0.5243868231773376,0.5006287097930908,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.8007532954216003,0.558032214641571,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8202401399612427,0.4349652826786041,0.4165746867656708,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.6586874127388,0.2223881334066391,1.0269362926483154,284.9848937988281,284.95001220703125,299.8460998535156,295.4504699707031,297.9693298339844,297.1824035644531,284.9839172363281,1.0,0.6546011567115784,0.3927251398563385,0.3927251398563385,1.0,1.0,-3.3494021892547607,0.985378623008728,2.3640236854553223,0.2269588559865951,0.9456063508987428,0.9456063508987428,0.0,225.9586181640625,199.0,65796.59375,0.0,3433.161376953125,1.0,279.13653564453125,283.1409606933594,298.4307861328125,301.8304443359375,293.1499938964844,293.1499938964844,278.8500061035156,34715.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056222796440125,1.0,0.0,0.0,3.927415132522583,3.927439212799072,8.226444947467826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,11071.595703125,0.0,1285.341796875,2371.396484375,0.0,2522.9384765625,0.7910163402557373,1.0,0.0,3.0,1.0,0.0
17774100,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.7398937940597534,0.3123658001422882,0.2861956059932709,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8730041980743408,0.5231499075889587,0.4995409250259399,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.8019199967384338,0.5514452457427979,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.8230603933334351,0.4341414868831634,0.4158368706703186,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6609615683555603,0.2218224704265594,1.0241727828979492,284.8585205078125,284.95001220703125,299.80908203125,295.4354858398437,297.95574951171875,297.1803283691406,284.8548889160156,1.0,0.6503971815109253,0.3924525678157806,0.3924525678157806,1.0,1.0,-3.335048198699951,0.9796786308288574,2.3553695678710938,0.2245996445417404,0.852914035320282,0.852914035320282,0.0,221.48341369628903,199.0,66342.625,0.0,3374.68310546875,1.0,278.9111633300781,283.003662109375,298.463623046875,301.9937744140625,293.1499938964844,293.1499938964844,278.8500061035156,37642.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109752535820007,1.0,0.0,0.0,3.881249666213989,3.8812739849090576,8.034182883420726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10745.0107421875,0.0,1270.2886962890625,2371.396484375,0.0,2572.177001953125,0.7842380404472351,1.0,0.0,3.0,1.0,0.0
17774160,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.7420371174812317,0.3113590478897095,0.2851669192314148,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8759461045265198,0.5217399597167969,0.4980956017971039,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.8036225438117981,0.5444035530090332,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8257108330726624,0.4331550598144531,0.4147911965847015,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.663090169429779,0.2211497575044632,1.0205763578414917,284.8722839355469,284.95001220703125,299.77197265625,295.4203491210937,297.94342041015625,297.1797180175781,284.8736877441406,1.0,0.6458292603492737,0.3922987580299377,0.3922987580299377,1.0,1.0,-3.318025827407837,0.9733877778053284,2.344637870788574,0.2221649736166,0.8323882222175598,0.8323882222175598,0.0,216.9609222412109,187.0,65690.734375,0.0,3310.31201171875,1.0,278.8631896972656,283.0245361328125,298.4371032714844,301.9065856933594,293.1499938964844,293.1499938964844,279.1499938964844,39133.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123738169670105,1.0,0.0,0.0,3.770851373672485,3.770875215530396,7.58363455588551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10034.830078125,0.0,1192.78515625,2371.396484375,0.0,2585.07080078125,0.7682356238365173,1.0,0.0,3.0,1.0,0.0
17774220,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7480469346046448,0.3102594912052154,0.2836519777774811,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8837960362434387,0.5198996067047119,0.4957951009273529,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.8101270794868469,0.5278613567352295,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8326528072357178,0.4320074617862701,0.4131693542003631,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6688437461853027,0.2202826738357544,1.0144593715667725,284.9693603515625,284.95001220703125,299.69744873046875,295.38970947265625,297.9330139160156,297.1987609863281,284.9687805175781,1.0,0.6361081600189209,0.3919911682605743,0.3919911682605743,1.0,1.0,-3.284236431121826,0.9609387516975404,2.3232977390289307,0.2172548770904541,0.897149920463562,0.897149920463562,0.0,206.80245971679688,175.0,64246.87109375,0.0,3177.68896484375,1.0,279.1355895996094,283.1502685546875,298.3559875488281,301.6806030273437,293.1499938964844,293.1499938964844,279.45001220703125,35361.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022058010101318,1.0,0.0,0.0,3.8240535259246826,3.824076652526856,7.799135346431285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9805.048828125,0.0,1205.706298828125,2371.396484375,0.0,2491.60986328125,0.773593008518219,1.0,0.0,3.0,1.0,0.0
17774280,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7480469346046448,0.3102594912052154,0.2836519777774811,297.01251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8837960362434387,0.5198996067047119,0.4957951009273529,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96929931640625,0.9990000128746032,0.8101270794868469,0.5278613567352295,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8326528072357178,0.4320074617862701,0.4131693542003631,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.6688437461853027,0.2202826738357544,1.0144593715667725,284.9693603515625,284.95001220703125,299.69744873046875,295.38970947265625,297.9330139160156,297.1987609863281,284.9687805175781,1.0,0.6361081600189209,0.3919911682605743,0.3919911682605743,1.0,1.0,-3.284236431121826,0.9609387516975404,2.3232977390289307,0.2172548770904541,0.897149920463562,0.897149920463562,0.0,206.80245971679688,175.0,64246.87109375,0.0,3177.68896484375,1.0,279.1355895996094,283.1502685546875,298.3559875488281,301.6806030273437,293.1499938964844,293.1499938964844,279.45001220703125,35361.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022058010101318,1.0,0.0,0.0,3.8240535259246826,3.824076652526856,7.799135346431285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9805.048828125,0.0,1205.706298828125,2371.396484375,0.0,2491.60986328125,0.773593008518219,1.0,0.0,3.0,1.0,0.0
17774340,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7545508146286011,0.3096176087856293,0.2827121317386627,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.892052412033081,0.5186850428581238,0.4942604303359985,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9990000128746032,0.817352831363678,0.5121320486068726,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.839934229850769,0.4313554167747497,0.4121649861335754,297.1029357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.6750871539115906,0.2198214530944824,1.0105750560760498,285.046142578125,284.95001220703125,299.6346130371094,295.3635559082031,297.9313049316406,297.2246398925781,285.0438842773437,1.0,0.62758469581604,0.391732782125473,0.391732782125473,1.0,1.0,-3.256467342376709,0.95068621635437,2.305781126022339,0.2132145166397094,0.9920302629470824,0.9920302629470824,0.0,197.59323120117188,175.0,63128.76171875,0.0,3065.763671875,1.0,279.426025390625,283.2546691894531,298.323486328125,301.5629577636719,293.1499938964844,293.1499938964844,279.45001220703125,33309.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7938110828399658,1.0,0.0,0.0,3.942110538482666,3.942134380340576,8.288121762234368e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10160.8828125,0.0,1286.35791015625,2371.396484375,0.0,2414.981689453125,0.7921985983848572,1.0,0.0,3.0,1.0,0.0
17774400,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7559133768081665,0.3094660341739654,0.282548725605011,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8937631249427795,0.5184236168861389,0.493988573551178,297.43133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9990000128746032,0.8187888264656067,0.5090020298957825,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8414500951766968,0.4312092065811157,0.411994069814682,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.6764004230499268,0.2197327315807342,1.0099331140518188,285.0359802246094,284.95001220703125,299.62261962890625,295.3585510253906,297.9309997558594,297.2295837402344,285.0334777832031,1.0,0.6259345412254333,0.3916835784912109,0.3916835784912109,1.0,1.0,-3.2512032985687256,0.9487411379814148,2.302462100982666,0.2124551385641098,0.9950271844863892,0.9950271844863892,0.0,195.802474975586,178.0,63097.02734375,0.0,3044.493408203125,1.0,279.4353942871094,283.2469177246094,298.32818603515625,301.57818603515625,293.1499938964844,293.1499938964844,279.1499938964844,33448.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793645977973938,1.0,0.0,0.0,3.959242820739746,3.959266662597656,8.360318020095292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10718.45703125,0.0,1301.9703369140625,2371.396484375,0.0,2413.47998046875,0.7953356504440308,1.0,0.0,3.0,1.0,0.0
17774460,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.759080171585083,0.3075684905052185,0.2809675335884094,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8979408740997314,0.5157070159912109,0.4916091859340668,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.825623631477356,0.4997211396694183,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.845318078994751,0.4293411374092102,0.4103713929653168,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.679669976234436,0.218654379248619,1.00509512424469,284.8741149902344,284.95001220703125,299.5475158691406,295.3269348144531,297.91705322265625,297.2420654296875,284.875244140625,1.0,0.6202169060707092,0.3918118476867676,0.3918118476867676,1.0,1.0,-3.22749924659729,0.940928280353546,2.2865710258483887,0.2098050266504287,0.8674957752227783,0.8674957752227783,0.0,190.199935913086,181.0,63539.51953125,0.0,2963.062744140625,1.0,279.1618347167969,283.0799560546875,298.3539733886719,301.7073974609375,293.1499938964844,293.1499938964844,279.45001220703125,38007.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028508424758911,1.0,0.0,0.0,3.8742308616638175,3.874255180358887,8.005151244105946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9766.23046875,0.0,1267.384033203125,2371.396484375,0.0,2497.518798828125,0.7846329212188721,1.0,0.0,3.0,1.0,0.0
17774520,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.759080171585083,0.3075684905052185,0.2809675335884094,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8979408740997314,0.5157070159912109,0.4916091859340668,297.4632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.825623631477356,0.4997211396694183,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.845318078994751,0.4293411374092102,0.4103713929653168,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.679669976234436,0.218654379248619,1.00509512424469,284.8741149902344,284.95001220703125,299.5475158691406,295.3269348144531,297.91705322265625,297.2420654296875,284.875244140625,1.0,0.6202169060707092,0.3918118476867676,0.3918118476867676,1.0,1.0,-3.22749924659729,0.940928280353546,2.2865710258483887,0.2098050266504287,0.8674957752227783,0.8674957752227783,0.0,190.199935913086,181.0,63539.51953125,0.0,2963.062744140625,1.0,279.1618347167969,283.0799560546875,298.3539733886719,301.7073974609375,293.1499938964844,293.1499938964844,279.45001220703125,38007.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028508424758911,1.0,0.0,0.0,3.8742308616638175,3.874255180358887,8.005151244105946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9766.23046875,0.0,1267.384033203125,2371.396484375,0.0,2497.518798828125,0.7846329212188721,1.0,0.0,3.0,1.0,0.0
17774580,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7596318125724792,0.3063552677631378,0.2795908749103546,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8987560272216797,0.5137210488319397,0.4894099533557892,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.8319962024688721,0.4961738586425781,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8462408185005188,0.4280456304550171,0.4088543951511383,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6802475452423096,0.2177865356206894,1.0003498792648315,284.9892272949219,284.95001220703125,299.4722595214844,295.2948913574219,297.9045715332031,297.2560119628906,284.9887084960937,1.0,0.6169737577438354,0.3919401168823242,0.3919401168823242,1.0,1.0,-3.211392879486084,0.9357534646987916,2.275639295578003,0.2081242203712463,0.9514525532722472,0.9514525532722472,0.0,187.7833404541016,184.0,62388.70703125,0.0,2915.9697265625,1.0,279.43670654296875,283.21832275390625,298.2694396972656,301.49609375,293.1499938964844,293.1499938964844,279.1499938964844,34772.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943132519721985,1.0,0.0,0.0,3.94275975227356,3.942783832550049,8.290851951642253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10620.845703125,0.0,1298.7274169921875,2371.396484375,0.0,2419.55078125,0.793793797492981,1.0,0.0,3.0,1.0,0.0
17774640,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.7596318125724792,0.3063552677631378,0.2795908749103546,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8987560272216797,0.5137210488319397,0.4894099533557892,297.4869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.8319962024688721,0.4961738586425781,297.06121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8462408185005188,0.4280456304550171,0.4088543951511383,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894104003906,0.6802475452423096,0.2177865356206894,1.0003498792648315,284.9892272949219,284.95001220703125,299.4722595214844,295.2948913574219,297.9045715332031,297.2560119628906,284.9887084960937,1.0,0.6169737577438354,0.3919401168823242,0.3919401168823242,1.0,1.0,-3.211392879486084,0.9357534646987916,2.275639295578003,0.2081242203712463,0.9514525532722472,0.9514525532722472,0.0,187.7833404541016,184.0,62388.70703125,0.0,2915.9697265625,1.0,279.43670654296875,283.21832275390625,298.2694396972656,301.49609375,293.1499938964844,293.1499938964844,279.1499938964844,34772.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943132519721985,1.0,0.0,0.0,3.94275975227356,3.942783832550049,8.290851951642253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10620.845703125,0.0,1298.7274169921875,2371.396484375,0.0,2419.55078125,0.793793797492981,1.0,0.0,3.0,1.0,0.0
17774700,297.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.7593150734901428,0.30547896027565,0.2789869606494903,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8984107971191406,0.5124548077583313,0.488426923751831,297.48895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9990000128746032,0.8343366384506226,0.4957310855388641,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8460599184036255,0.4271867871284485,0.4082160592079162,297.093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.6799719333648682,0.2172355204820633,0.9983177781105042,284.8669128417969,284.95001220703125,299.4345397949219,295.2787170410156,297.8935241699219,297.2561950683594,284.8628234863281,1.0,0.6160467863082886,0.3920042812824249,0.3920042812824249,1.0,1.0,-3.20574164390564,0.9339857697486876,2.2717559337615967,0.2076411247253418,0.863963782787323,0.863963782787323,0.0,187.33181762695312,184.0,63114.640625,0.0,2901.710693359375,1.0,279.2107238769531,283.0814208984375,298.3061218261719,301.6663513183594,293.1499938964844,293.1499938964844,279.1499938964844,37363.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998301982879639,1.0,0.0,0.0,3.905320167541504,3.905344486236572,8.134143740790023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10328.79296875,0.0,1288.08154296875,2371.396484375,0.0,2469.872314453125,0.7882843017578125,1.0,0.0,3.0,1.0,0.0
17774760,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7580997943878174,0.3044300973415375,0.2780936658382416,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8970579504966736,0.5109867453575134,0.4871065616607666,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.9990000128746032,0.8361195921897888,0.496563583612442,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8449965715408325,0.4261410534381866,0.4072917103767395,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.6788848042488098,0.2165423333644867,0.9954975843429564,284.8783264160156,284.95001220703125,299.3968200683594,295.262451171875,297.8790588378906,297.25177001953125,284.88018798828125,1.0,0.6153746247291565,0.3919527232646942,0.3919527232646942,1.0,1.0,-3.199578762054444,0.9317408204078674,2.2678380012512207,0.2067955732345581,0.8440495133399963,0.8440495133399963,0.0,187.47950744628903,187.0,62693.5703125,0.0,2889.707763671875,1.0,279.1630554199219,283.0985412597656,298.2826538085937,301.59375,293.1499938964844,293.1499938964844,279.45001220703125,38806.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017935752868652,1.0,0.0,0.0,3.805063962936402,3.805087804794312,7.721869792476355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9675.09375,0.0,1217.43115234375,2371.396484375,0.0,2487.8349609375,0.7737991213798523,1.0,0.0,3.0,1.0,0.0
