time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7558033466339111,0.3031597137451172,0.276812344789505,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8943126797676086,0.5089818239212036,0.4850431978702545,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.8403962254524231,0.4988909959793091,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8428430557250977,0.424860268831253,0.4059264957904815,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6766048669815063,0.2155342996120453,0.9907169938087464,284.9915466308594,284.95001220703125,299.32135009765625,295.2296447753906,297.8580627441406,297.2539367675781,284.9911804199219,1.0,0.6147748231887817,0.3918496668338775,0.3918496668338775,1.0,1.0,-3.190959453582764,0.9284904599189758,2.2624690532684326,0.2054298669099807,0.9292555451393129,0.9292555451393129,0.0,188.2523498535156,190.0,61679.31640625,0.0,2876.075439453125,1.0,279.4360656738281,283.2323608398437,298.20147705078125,301.3902587890625,293.1499938964844,293.1499938964844,279.1499938964844,34761.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926781177520752,1.0,0.0,0.0,3.8826651573181152,3.8826887607574463,8.040044008339464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10517.955078125,0.0,1248.52880859375,2371.396484375,0.0,2404.680908203125,0.7832960486412048,1.0,0.0,3.0,1.0,0.0
17774880,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7558033466339111,0.3031597137451172,0.276812344789505,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8943126797676086,0.5089818239212036,0.4850431978702545,297.485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.8403962254524231,0.4988909959793091,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8428430557250977,0.424860268831253,0.4059264957904815,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.6766048669815063,0.2155342996120453,0.9907169938087464,284.9915466308594,284.95001220703125,299.32135009765625,295.2296447753906,297.8580627441406,297.2539367675781,284.9911804199219,1.0,0.6147748231887817,0.3918496668338775,0.3918496668338775,1.0,1.0,-3.190959453582764,0.9284904599189758,2.2624690532684326,0.2054298669099807,0.9292555451393129,0.9292555451393129,0.0,188.2523498535156,190.0,61679.31640625,0.0,2876.075439453125,1.0,279.4360656738281,283.2323608398437,298.20147705078125,301.3902587890625,293.1499938964844,293.1499938964844,279.1499938964844,34761.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926781177520752,1.0,0.0,0.0,3.8826651573181152,3.8826887607574463,8.040044008339464e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10517.955078125,0.0,1248.52880859375,2371.396484375,0.0,2404.680908203125,0.7832960486412048,1.0,0.0,3.0,1.0,0.0
17774940,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.7543436288833618,0.3021764159202575,0.2761624455451965,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8925540447235107,0.507603645324707,0.4840108752250671,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9990000128746032,0.8418684601783752,0.5006911754608154,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8414580225944519,0.4239342808723449,0.4052792489528656,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6751845479011536,0.2148683071136474,0.988402783870697,284.871826171875,284.95001220703125,299.2821044921875,295.2124938964844,297.8426208496094,297.2486877441406,284.8695068359375,1.0,0.6147695779800415,0.3917961120605469,0.3917961120605469,1.0,1.0,-3.187542676925659,0.9271631836891174,2.2603795528411865,0.2049127668142318,0.8437616229057312,0.8437616229057312,0.0,188.9942321777344,190.0,62343.58203125,0.0,2873.052978515625,1.0,279.2088623046875,283.0998229980469,298.2397155761719,301.5590209960937,293.1499938964844,293.1499938964844,279.1499938964844,37751.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983850836753845,1.0,0.0,0.0,3.834620237350464,3.834644079208374,7.842296554372297e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10220.5986328125,0.0,1232.9736328125,2371.396484375,0.0,2456.669677734375,0.7762771844863892,1.0,0.0,3.0,1.0,0.0
17775000,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7523804306983948,0.3011287152767181,0.2752856314182281,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.8902510404586792,0.506161093711853,0.4827306568622589,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.9990000128746032,0.8428356647491455,0.5031408071517944,297.0458679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8395906090736389,0.4229203462600708,0.4044029712677002,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.673319935798645,0.2141305059194564,0.9854878783226012,284.8890075683594,284.95001220703125,299.2458190917969,295.196533203125,297.826171875,297.24072265625,284.8905944824219,1.0,0.6148192882537842,0.3917465806007385,0.3917465806007385,1.0,1.0,-3.1833372116088867,0.9255762100219728,2.257761001586914,0.204299584031105,0.8320102095603943,0.8320102095603943,0.0,190.026107788086,193.0,61979.5078125,0.0,2869.984375,1.0,279.1636962890625,283.1199035644531,298.2166442871094,301.4906616210937,293.1499938964844,293.1499938964844,279.45001220703125,38731.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001975417137146,1.0,0.0,0.0,3.7426445484161377,3.7426679134368896,7.470603691217548e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9599.76171875,0.0,1167.6075439453125,2371.396484375,0.0,2473.23095703125,0.7630380392074585,1.0,0.0,3.0,1.0,0.0
17775060,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7488925457000732,0.2997043430805206,0.2739319801330566,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8859969973564148,0.5040014386177063,0.4805966317653656,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.8457035422325134,0.5079700350761414,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8361785411834717,0.4215435981750488,0.4030200541019439,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6697914004325867,0.2129435092210769,0.9801869988441468,284.9925231933594,284.95001220703125,299.1703491210937,295.16314697265625,297.8003234863281,297.2360534667969,284.9920654296875,1.0,0.615222692489624,0.3915539979934692,0.3915539979934692,1.0,1.0,-3.1769094467163086,0.9228400588035583,2.254069328308105,0.2029863744974136,0.9141404032707214,0.9141404032707214,0.0,192.15126037597656,196.0,61046.640625,0.0,2868.281005859375,1.0,279.4354858398437,283.24371337890625,298.1358947753906,301.2923889160156,293.1499938964844,293.1499938964844,279.1499938964844,34614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913085222244263,1.0,0.0,0.0,3.8308727741241455,3.8308959007263184,7.826976116120932e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10426.66015625,0.0,1205.309814453125,2371.396484375,0.0,2392.24169921875,0.7740908861160278,1.0,0.0,3.0,1.0,0.0
17775120,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7488925457000732,0.2997043430805206,0.2739319801330566,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8859969973564148,0.5040014386177063,0.4805966317653656,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9990000128746032,0.8457035422325134,0.5079700350761414,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8361785411834717,0.4215435981750488,0.4030200541019439,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6697914004325867,0.2129435092210769,0.9801869988441468,284.9925231933594,284.95001220703125,299.1703491210937,295.16314697265625,297.8003234863281,297.2360534667969,284.9920654296875,1.0,0.615222692489624,0.3915539979934692,0.3915539979934692,1.0,1.0,-3.1769094467163086,0.9228400588035583,2.254069328308105,0.2029863744974136,0.9141404032707214,0.9141404032707214,0.0,192.15126037597656,196.0,61046.640625,0.0,2868.281005859375,1.0,279.4354858398437,283.24371337890625,298.1358947753906,301.2923889160156,293.1499938964844,293.1499938964844,279.1499938964844,34614.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913085222244263,1.0,0.0,0.0,3.8308727741241455,3.8308959007263184,7.826976116120932e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10426.66015625,0.0,1205.309814453125,2371.396484375,0.0,2392.24169921875,0.7740908861160278,1.0,0.0,3.0,1.0,0.0
17775180,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7447586059570312,0.2975415289402008,0.2723016142845154,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8810075521469116,0.5010353326797485,0.4781633913516998,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.8469352722167969,0.5138280391693115,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8321616649627686,0.4195042848587036,0.4014237225055694,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6657167673110962,0.2113702297210693,0.9743099808692932,284.8947448730469,284.95001220703125,299.094970703125,295.1295166015625,297.76513671875,297.2182006835937,284.8955383300781,1.0,0.6158442497253418,0.3913614153861999,0.3913614153861999,1.0,1.0,-3.170085430145264,0.9199541807174684,2.250131368637085,0.2017178833484649,0.8220793604850769,0.8220793604850769,0.0,194.80679321289065,199.0,61325.64453125,0.0,2868.623779296875,1.0,279.1644897460937,283.1353454589844,298.1497802734375,301.3904724121094,293.1499938964844,293.1499938964844,279.45001220703125,38578.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989465594291687,1.0,0.0,0.0,3.690612554550171,3.6906354427337646,7.264328587552882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9530.82421875,0.0,1126.5216064453125,2371.396484375,0.0,2461.797607421875,0.7539939284324646,1.0,0.0,3.0,1.0,0.0
17775240,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7447586059570312,0.2975415289402008,0.2723016142845154,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8810075521469116,0.5010353326797485,0.4781633913516998,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9990000128746032,0.8469352722167969,0.5138280391693115,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8321616649627686,0.4195042848587036,0.4014237225055694,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6657167673110962,0.2113702297210693,0.9743099808692932,284.8947448730469,284.95001220703125,299.094970703125,295.1295166015625,297.76513671875,297.2182006835937,284.8955383300781,1.0,0.6158442497253418,0.3913614153861999,0.3913614153861999,1.0,1.0,-3.170085430145264,0.9199541807174684,2.250131368637085,0.2017178833484649,0.8220793604850769,0.8220793604850769,0.0,194.80679321289065,199.0,61325.64453125,0.0,2868.623779296875,1.0,279.1644897460937,283.1353454589844,298.1497802734375,301.3904724121094,293.1499938964844,293.1499938964844,279.45001220703125,38578.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989465594291687,1.0,0.0,0.0,3.690612554550171,3.6906354427337646,7.264328587552882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9530.82421875,0.0,1126.5216064453125,2371.396484375,0.0,2461.797607421875,0.7539939284324646,1.0,0.0,3.0,1.0,0.0
17775300,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.7426312565803528,0.2967119812965393,0.2714615762233734,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8784222602844238,0.499815970659256,0.4769013524055481,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.9990000128746032,0.8477913737297058,0.5169185996055603,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8300641775131226,0.4186979830265045,0.4005740880966186,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.6635658740997314,0.2106579840183258,0.9710643291473388,284.9974060058594,284.95001220703125,299.05731201171875,295.11260986328125,297.7503967285156,297.2131652832031,284.99920654296875,1.0,0.6161662936210632,0.3912651240825653,0.3912651240825653,1.0,1.0,-3.1663475036621094,0.9184024930000304,2.247945070266724,0.2009929567575454,0.8888351321220398,0.8888351321220398,0.0,196.21278381347656,199.0,60476.07421875,0.0,2868.5478515625,1.0,279.3827209472656,283.2538757324219,298.0800170898437,301.1802062988281,293.1499938964844,293.1499938964844,279.45001220703125,35193.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792896568775177,1.0,0.0,0.0,3.727301836013794,3.7273244857788086,7.409479394482332e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9755.7724609375,0.0,1128.69775390625,2371.396484375,0.0,2406.666015625,0.7579217553138733,1.0,0.0,3.0,1.0,0.0
17775360,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7408826351165771,0.2959768176078796,0.2708495855331421,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8762344717979431,0.4987138509750366,0.4759089350700378,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.848737895488739,0.5196489095687866,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8283135890960693,0.4180103242397308,0.3999622762203216,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6617296934127808,0.2100179344415664,0.9683846831321716,284.99053955078125,284.95001220703125,299.0197448730469,295.0956726074219,297.7369079589844,297.2099609375,284.9894714355469,1.0,0.6165614724159241,0.3911767303943634,0.3911767303943634,1.0,1.0,-3.1637425422668457,0.917260766029358,2.2464818954467773,0.2004381865262985,0.8995091319084167,0.8995091319084167,0.0,197.49237060546875,202.0,60418.0078125,0.0,2870.111328125,1.0,279.4356689453125,283.25177001953125,298.0677490234375,301.1927795410156,293.1499938964844,293.1499938964844,279.75,34492.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790081262588501,1.0,0.0,0.0,3.784224987030029,3.784247636795044,7.637520980097179e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9367.212890625,0.0,1167.3641357421875,2371.396484375,0.0,2381.108154296875,0.765650749206543,1.0,0.0,3.0,1.0,0.0
17775420,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7375451326370239,0.2946286201477051,0.2697230875492096,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8720402717590332,0.4966736733913421,0.4740676581859588,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8507484793663025,0.5250434875488281,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8249794244766235,0.4168117046356201,0.3989016115665436,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6582587361335754,0.2088504880666732,0.9635308980941772,285.0662536621094,284.95001220703125,298.9447021484375,295.0616760253906,297.71142578125,297.2053527832031,285.0645751953125,1.0,0.6174928545951843,0.390999972820282,0.390999972820282,1.0,1.0,-3.159548044204712,0.915329098701477,2.2442188262939453,0.199471116065979,1.0,1.0,0.0,200.08273315429688,205.0,59675.5625,0.0,2875.4775390625,1.0,279.7350158691406,283.3512878417969,298.0394897460937,301.1123962402344,293.1499938964844,293.1499938964844,279.45001220703125,32980.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831475734710693,1.0,0.0,0.0,3.945507287979126,3.945531129837036,8.302411629301787e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10257.375,0.0,1286.5626220703125,2371.396484375,0.0,2318.44580078125,0.7922674417495728,1.0,0.0,3.0,1.0,0.0
17775480,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.7375451326370239,0.2946286201477051,0.2697230875492096,296.97711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.8720402717590332,0.4966736733913421,0.4740676581859588,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9990000128746032,0.8507484793663025,0.5250434875488281,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.8249794244766235,0.4168117046356201,0.3989016115665436,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.067138671875,0.6582587361335754,0.2088504880666732,0.9635308980941772,285.0662536621094,284.95001220703125,298.9447021484375,295.0616760253906,297.71142578125,297.2053527832031,285.0645751953125,1.0,0.6174928545951843,0.390999972820282,0.390999972820282,1.0,1.0,-3.159548044204712,0.915329098701477,2.2442188262939453,0.199471116065979,1.0,1.0,0.0,200.08273315429688,205.0,59675.5625,0.0,2875.4775390625,1.0,279.7350158691406,283.3512878417969,298.0394897460937,301.1123962402344,293.1499938964844,293.1499938964844,279.45001220703125,32980.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831475734710693,1.0,0.0,0.0,3.945507287979126,3.945531129837036,8.302411629301787e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10257.375,0.0,1286.5626220703125,2371.396484375,0.0,2318.44580078125,0.7922674417495728,1.0,0.0,3.0,1.0,0.0
17775540,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7335667610168457,0.2923523187637329,0.2681219577789306,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8672293424606323,0.4936310350894928,0.4717206954956054,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.8504413962364197,0.5311307311058044,297.0315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8210482001304626,0.4147078096866607,0.3973893225193023,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6543629765510559,0.207216590642929,0.9577731490135192,284.8853454589844,284.95001220703125,298.8759460449219,295.0302734375,297.6754455566406,297.1835327148437,284.885009765625,1.0,0.618323802947998,0.3908373713493347,0.3908373713493347,1.0,1.0,-3.153386354446411,0.9127538800239564,2.2406322956085205,0.1983982324600219,0.8935824036598206,0.8935824036598206,0.0,202.9862060546875,205.0,60559.08984375,0.0,2878.4658203125,1.0,279.4662475585937,283.1592712402344,298.0733337402344,301.27557373046875,293.1499938964844,293.1499938964844,279.45001220703125,36868.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947899699211121,1.0,0.0,0.0,3.920551061630249,3.920575380325317,8.197714009838819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9907.609375,0.0,1296.890625,2371.396484375,0.0,2423.8896484375,0.7913427948951721,1.0,0.0,3.0,1.0,0.0
17775600,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.7331486344337463,0.2921361029148102,0.2679356932640075,296.9656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8667346239089966,0.493341714143753,0.4714585840702057,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9990000128746032,0.8503556251525879,0.5317434072494507,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8206331729888916,0.4144993424415588,0.3972053825855255,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.6539589166641235,0.2070534974336624,0.9571195244789124,284.8851318359375,284.95001220703125,298.8699645996094,295.0275573730469,297.672119140625,297.1813049316406,284.88494873046875,1.0,0.6183809041976929,0.3908232152462005,0.3908232152462005,1.0,1.0,-3.1525769233703613,0.9124361276626588,2.240140914916992,0.1982670724391937,0.8899645805358887,0.8899645805358887,0.0,203.27232360839844,208.0,60521.86328125,0.0,2878.344970703125,1.0,279.4627380371094,283.159423828125,298.0674743652344,301.2651062011719,293.1499938964844,293.1499938964844,279.75,37021.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951438426971436,1.0,0.0,0.0,3.913521051406861,3.913545608520508,8.168341878445062e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9404.0537109375,0.0,1292.212158203125,2371.396484375,0.0,2427.112060546875,0.7903270721435547,1.0,0.0,3.0,1.0,0.0
17775660,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7288163304328918,0.2902410328388214,0.2661378383636474,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8615047931671143,0.4906128346920013,0.4687689244747162,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.8504787683486938,0.5384309887886047,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8162224292755127,0.4126551747322082,0.3953801393508911,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6495698690414429,0.205387070775032,0.949795126914978,284.99951171875,284.95001220703125,298.7955322265625,294.99334716796875,297.6398620605469,297.1669311523437,284.998779296875,1.0,0.6191086769104004,0.3906535506248474,0.3906535506248474,1.0,1.0,-3.1442174911499023,0.9090927839279176,2.2351248264312744,0.1967846602201461,0.9792786240577698,0.9792786240577698,0.0,206.43540954589844,196.0,59405.59375,0.0,2878.213134765625,1.0,279.7371520996094,283.2972106933594,297.9737548828125,301.0520935058594,293.1499938964844,293.1499938964844,279.45001220703125,34485.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878109216690063,1.0,0.0,0.0,3.988261461257935,3.988286018371582,8.48331922043144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10220.880859375,0.0,1335.2646484375,2371.396484375,0.0,2360.545166015625,0.8015015721321106,1.0,0.0,3.0,1.0,0.0
17775720,297.021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7288163304328918,0.2902410328388214,0.2661378383636474,296.9619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.8615047931671143,0.4906128346920013,0.4687689244747162,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.9990000128746032,0.8504787683486938,0.5384309887886047,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8162224292755127,0.4126551747322082,0.3953801393508911,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6495698690414429,0.205387070775032,0.949795126914978,284.99951171875,284.95001220703125,298.7955322265625,294.99334716796875,297.6398620605469,297.1669311523437,284.998779296875,1.0,0.6191086769104004,0.3906535506248474,0.3906535506248474,1.0,1.0,-3.1442174911499023,0.9090927839279176,2.2351248264312744,0.1967846602201461,0.9792786240577698,0.9792786240577698,0.0,206.43540954589844,196.0,59405.59375,0.0,2878.213134765625,1.0,279.7371520996094,283.2972106933594,297.9737548828125,301.0520935058594,293.1499938964844,293.1499938964844,279.45001220703125,34485.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878109216690063,1.0,0.0,0.0,3.988261461257935,3.988286018371582,8.48331922043144e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10220.880859375,0.0,1335.2646484375,2371.396484375,0.0,2360.545166015625,0.8015015721321106,1.0,0.0,3.0,1.0,0.0
17775780,297.0158996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.7281118035316467,0.2886933088302612,0.2649667263031006,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.860821545124054,0.4885112047195434,0.4670490622520447,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.9990000128746032,0.8501231670379639,0.537746012210846,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8157826066017151,0.4111813604831695,0.3942081928253174,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.6487314701080322,0.2041741609573364,0.9448885321617126,284.8528747558594,284.95001220703125,298.74908447265625,294.97186279296875,297.6169128417969,297.15435791015625,284.8514404296875,1.0,0.6168690919876099,0.3905471861362457,0.3905471861362457,1.0,1.0,-3.1326303482055664,0.9047961235046388,2.227834224700928,0.1953391134738922,0.8700928092002869,0.8700928092002869,0.0,205.61148071289065,196.0,60020.2734375,0.0,2850.142333984375,1.0,279.4895935058594,283.1400146484375,298.0080261230469,301.20770263671875,293.1499938964844,293.1499938964844,279.45001220703125,37873.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795072078704834,1.0,0.0,0.0,3.932682514190674,3.932707309722901,8.248525773524307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9879.998046875,0.0,1315.2222900390625,2371.396484375,0.0,2426.45849609375,0.7937646508216858,1.0,0.0,3.0,1.0,0.0
17775840,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.7279763221740723,0.2876778542995453,0.264027863740921,296.9510803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.8608605265617371,0.4871391355991363,0.4657390117645263,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9990000128746032,0.8500953912734985,0.5361640453338623,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.8159201741218567,0.4101876616477966,0.3932568430900574,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.6485313177108765,0.2033738046884536,0.9412281513214112,284.8604736328125,284.95001220703125,298.72149658203125,294.9590759277344,297.6036682128906,297.1474304199219,284.8621826171875,1.0,0.6148353815078735,0.3904838860034942,0.3904838860034942,1.0,1.0,-3.1224846839904785,0.9011242389678956,2.221360683441162,0.1940045058727264,0.8515618443489075,0.8515618443489075,0.0,204.3666076660156,184.0,59615.56640625,0.0,2822.932373046875,1.0,279.4621887207031,283.1534118652344,297.98370361328125,301.14453125,293.1499938964844,293.1499938964844,279.75,38963.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962464690208435,1.0,0.0,0.0,3.857146263122559,3.857170581817627,7.934704626677558e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9300.875,0.0,1260.8946533203125,2371.396484375,0.0,2437.158203125,0.7827278971672058,1.0,0.0,3.0,1.0,0.0
17775900,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97479248046875,0.7285035252571106,0.286679208278656,0.2628687620162964,296.9491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8617678880691528,0.4856884479522705,0.4640844762325287,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9990000128746032,0.8511173129081726,0.5325583815574646,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.8168733716011047,0.4091810584068298,0.3920519053936004,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.6488668918609619,0.2024691104888916,0.936364769935608,284.9760437011719,284.95001220703125,298.68463134765625,294.94195556640625,297.5917053222656,297.1462097167969,284.9788818359375,1.0,0.6114930510520935,0.3903990685939789,0.3903990685939789,1.0,1.0,-3.1074726581573486,0.8957179188728333,2.21175479888916,0.191980093717575,0.9176968932151794,0.9176968932151794,0.0,201.8664093017578,184.0,58461.48046875,0.0,2779.46875,1.0,279.6863098144531,283.2887268066406,297.906005859375,300.91363525390625,293.1499938964844,293.1499938964844,279.75,35950.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894636392593384,1.0,0.0,0.0,3.86935043334961,3.86937427520752,7.98499570464628e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9511.1171875,0.0,1247.0499267578125,2371.396484375,0.0,2375.510009765625,0.7832645177841187,1.0,0.0,3.0,1.0,0.0
17775960,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97576904296875,0.7300245761871338,0.2858659029006958,0.2619933784008026,296.949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754333496094,0.8638383150100708,0.4844475388526916,0.462758332490921,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.8529455661773682,0.5272045731544495,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.818871021270752,0.4083667993545532,0.3911259472370147,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.6500784754753113,0.2017000317573547,0.9321901798248292,284.9754638671875,284.95001220703125,298.6479187011719,294.9248352050781,297.5840148925781,297.15087890625,284.9741516113281,1.0,0.6076293587684631,0.3904637396335602,0.3904637396335602,1.0,1.0,-3.0922579765319824,0.8906181454658508,2.2016398906707764,0.1903048455715179,0.9268919229507446,0.9268919229507446,0.0,198.46861267089844,187.0,58168.35546875,0.0,2731.237548828125,1.0,279.7371826171875,283.29412841796875,297.8890075683594,300.9098205566406,293.1499938964844,293.1499938964844,279.45001220703125,35185.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856038212776184,1.0,0.0,0.0,3.9087395668029785,3.9087634086608887,8.148393817464239e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10063.9208984375,0.0,1273.491943359375,2371.396484375,0.0,2340.5966796875,0.788097620010376,1.0,0.0,3.0,1.0,0.0
17776020,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7298462390899658,0.2835190594196319,0.2599957883358001,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8639703392982483,0.4811581969261169,0.4598059058189392,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.8553950786590576,0.5235999226570129,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8192644715309143,0.4060290157794952,0.389045774936676,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6496577262878418,0.1998581290245056,0.9240100979804992,284.87615966796875,284.95001220703125,298.5747985839844,294.890625,297.5613098144531,297.1493530273437,284.877685546875,1.0,0.6035557389259338,0.3905931115150451,0.3905931115150451,1.0,1.0,-3.069627285003662,0.8831596374511719,2.1864676475524902,0.1877953559160232,0.820334792137146,0.820334792137146,0.0,195.6929473876953,190.0,58133.7109375,0.0,2672.221923828125,1.0,279.46392822265625,283.1910705566406,297.9020080566406,300.9857482910156,293.1499938964844,293.1499938964844,279.75,39461.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915080785751343,1.0,0.0,0.0,3.725805521011353,3.725828886032105,7.403531299132737e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9163.408203125,0.0,1160.153076171875,2371.396484375,0.0,2394.052978515625,0.761009156703949,1.0,0.0,3.0,1.0,0.0
17776080,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7298462390899658,0.2835190594196319,0.2599957883358001,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8639703392982483,0.4811581969261169,0.4598059058189392,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.8553950786590576,0.5235999226570129,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8192644715309143,0.4060290157794952,0.389045774936676,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.6496577262878418,0.1998581290245056,0.9240100979804992,284.87615966796875,284.95001220703125,298.5747985839844,294.890625,297.5613098144531,297.1493530273437,284.877685546875,1.0,0.6035557389259338,0.3905931115150451,0.3905931115150451,1.0,1.0,-3.069627285003662,0.8831596374511719,2.1864676475524902,0.1877953559160232,0.820334792137146,0.820334792137146,0.0,195.6929473876953,190.0,58133.7109375,0.0,2672.221923828125,1.0,279.46392822265625,283.1910705566406,297.9020080566406,300.9857482910156,293.1499938964844,293.1499938964844,279.75,39461.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915080785751343,1.0,0.0,0.0,3.725805521011353,3.725828886032105,7.403531299132737e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9163.408203125,0.0,1160.153076171875,2371.396484375,0.0,2394.052978515625,0.761009156703949,1.0,0.0,3.0,1.0,0.0
17776140,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7284777760505676,0.2818446755409241,0.258319228887558,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8624529838562012,0.4786094725131988,0.4572015702724457,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8580030202865601,0.5234012603759766,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8181523680686951,0.4042862057685852,0.3872232735157013,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6480337977409363,0.1983386278152465,0.9166866540908812,284.9839782714844,284.95001220703125,298.5022888183594,294.8564758300781,297.5428466796875,297.1531982421875,284.983642578125,1.0,0.6011914014816284,0.3907224833965301,0.3907224833965301,1.0,1.0,-3.053238868713379,0.8778454661369324,2.1753933429718018,0.1860757321119308,0.8982418179512024,0.8982418179512024,0.0,194.9303436279297,193.0,57020.63671875,0.0,2636.454833984375,1.0,279.7351989746094,283.3210144042969,297.8183898925781,300.775390625,293.1499938964844,293.1499938964844,280.04998779296875,34937.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803165316581726,1.0,0.0,0.0,3.79967737197876,3.7997002601623535,7.700022024437203e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8996.173828125,0.0,1182.99365234375,2371.396484375,0.0,2292.982421875,0.7689722776412964,1.0,0.0,3.0,1.0,0.0
17776200,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7284777760505676,0.2818446755409241,0.258319228887558,296.94293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8624529838562012,0.4786094725131988,0.4572015702724457,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.9990000128746032,0.8580030202865601,0.5234012603759766,297.0107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8181523680686951,0.4042862057685852,0.3872232735157013,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6480337977409363,0.1983386278152465,0.9166866540908812,284.9839782714844,284.95001220703125,298.5022888183594,294.8564758300781,297.5428466796875,297.1531982421875,284.983642578125,1.0,0.6011914014816284,0.3907224833965301,0.3907224833965301,1.0,1.0,-3.053238868713379,0.8778454661369324,2.1753933429718018,0.1860757321119308,0.8982418179512024,0.8982418179512024,0.0,194.9303436279297,193.0,57020.63671875,0.0,2636.454833984375,1.0,279.7351989746094,283.3210144042969,297.8183898925781,300.775390625,293.1499938964844,293.1499938964844,280.04998779296875,34937.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803165316581726,1.0,0.0,0.0,3.79967737197876,3.7997002601623535,7.700022024437203e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8996.173828125,0.0,1182.99365234375,2371.396484375,0.0,2292.982421875,0.7689722776412964,1.0,0.0,3.0,1.0,0.0
17776260,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7266910076141357,0.2804033160209656,0.2570299208164215,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8602921962738037,0.4763689935207367,0.4550860822200775,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.8602997660636902,0.5249503254890442,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8164724111557007,0.4028449058532715,0.3858530819416046,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.6460415124893188,0.1970310658216476,0.9108116030693054,285.0694580078125,284.95001220703125,298.43035888671875,294.82244873046875,297.524658203125,297.1567687988281,285.0678405761719,1.0,0.6001109480857849,0.3910090625286102,0.3910090625286102,1.0,1.0,-3.0422937870025635,0.8748106956481934,2.16748309135437,0.1854730695486068,1.0,1.0,0.0,195.288818359375,196.0,56155.765625,0.0,2617.24853515625,1.0,280.0353698730469,283.4298095703125,297.7911376953125,300.6886901855469,293.1499938964844,293.1499938964844,279.75,33150.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714295983314514,1.0,0.0,0.0,3.955191373825073,3.955215215682984,8.343216677531018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9830.77734375,0.0,1296.11865234375,2371.396484375,0.0,2213.544189453125,0.7941626310348511,1.0,0.0,3.0,1.0,0.0
17776320,297.0107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.7266910076141357,0.2804033160209656,0.2570299208164215,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.8602921962738037,0.4763689935207367,0.4550860822200775,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.9990000128746032,0.8602997660636902,0.5249503254890442,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.8164724111557007,0.4028449058532715,0.3858530819416046,297.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703125,0.6460415124893188,0.1970310658216476,0.9108116030693054,285.0694580078125,284.95001220703125,298.43035888671875,294.82244873046875,297.524658203125,297.1567687988281,285.0678405761719,1.0,0.6001109480857849,0.3910090625286102,0.3910090625286102,1.0,1.0,-3.0422937870025635,0.8748106956481934,2.16748309135437,0.1854730695486068,1.0,1.0,0.0,195.288818359375,196.0,56155.765625,0.0,2617.24853515625,1.0,280.0353698730469,283.4298095703125,297.7911376953125,300.6886901855469,293.1499938964844,293.1499938964844,279.75,33150.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714295983314514,1.0,0.0,0.0,3.955191373825073,3.955215215682984,8.343216677531018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9830.77734375,0.0,1296.11865234375,2371.396484375,0.0,2213.544189453125,0.7941626310348511,1.0,0.0,3.0,1.0,0.0
17776380,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7232176065444946,0.2778290510177612,0.255125343799591,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8562760949134827,0.4728511869907379,0.4522561132907867,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.8597038984298706,0.5291762948036194,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8130514621734619,0.4002924859523773,0.3838860392570495,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6427018046379089,0.1951148509979248,0.9036136269569396,284.8836669921875,284.95001220703125,298.3591003417969,294.7886047363281,297.49053955078125,297.1377868652344,284.88336181640625,1.0,0.5996858477592468,0.3912956118583679,0.3912956118583679,1.0,1.0,-3.030670166015625,0.8715405464172363,2.1591296195983887,0.1849013864994049,0.8904525637626648,0.8904525637626648,0.0,197.01535034179688,199.0,56954.34375,0.0,2603.924072265625,1.0,279.7626647949219,283.2344665527344,297.8272705078125,300.8455505371094,293.1499938964844,293.1499938964844,280.04998779296875,37108.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833092212677002,1.0,0.0,0.0,3.921473741531372,3.92149829864502,8.201573677979468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9020.5185546875,0.0,1299.5919189453125,2371.396484375,0.0,2319.90234375,0.7917765378952026,1.0,0.0,3.0,1.0,0.0
17776440,297.0026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.7232176065444946,0.2778290510177612,0.255125343799591,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.8562760949134827,0.4728511869907379,0.4522561132907867,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9990000128746032,0.8597038984298706,0.5291762948036194,297.005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8130514621734619,0.4002924859523773,0.3838860392570495,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6427018046379089,0.1951148509979248,0.9036136269569396,284.8836669921875,284.95001220703125,298.3591003417969,294.7886047363281,297.49053955078125,297.1377868652344,284.88336181640625,1.0,0.5996858477592468,0.3912956118583679,0.3912956118583679,1.0,1.0,-3.030670166015625,0.8715405464172363,2.1591296195983887,0.1849013864994049,0.8904525637626648,0.8904525637626648,0.0,197.01535034179688,199.0,56954.34375,0.0,2603.924072265625,1.0,279.7626647949219,283.2344665527344,297.8272705078125,300.8455505371094,293.1499938964844,293.1499938964844,280.04998779296875,37108.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833092212677002,1.0,0.0,0.0,3.921473741531372,3.92149829864502,8.201573677979468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9020.5185546875,0.0,1299.5919189453125,2371.396484375,0.0,2319.90234375,0.7917765378952026,1.0,0.0,3.0,1.0,0.0
17776500,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.7210304141044617,0.2767006158828735,0.2539978921413421,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8537924885749817,0.4712376594543457,0.450606107711792,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9990000128746032,0.8593593239784241,0.5319662094116211,297.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8108298182487488,0.3991111814975738,0.3826733529567718,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.6406114101409912,0.1941442042589187,0.8992266058921814,284.9961853027344,284.95001220703125,298.3237609863281,294.771728515625,297.47467041015625,297.1297302246094,285.0003356933594,1.0,0.5995516777038574,0.3914389014244079,0.3914389014244079,1.0,1.0,-3.0239510536193848,0.8695918321609497,2.1543593406677246,0.1844435632228851,0.9606261253356934,0.9606261253356934,0.0,198.19952392578125,199.0,55919.6875,0.0,2597.22021484375,1.0,279.9881896972656,283.36865234375,297.7496643066406,300.6274108886719,293.1499938964844,293.1499938964844,280.04998779296875,35141.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779645919799805,1.0,0.0,0.0,3.942037105560303,3.942061424255371,8.287813670904143e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9233.3720703125,0.0,1301.0970458984375,2371.396484375,0.0,2271.884765625,0.7949495315551758,1.0,0.0,3.0,1.0,0.0
17776560,297.0010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7192467451095581,0.2757875621318817,0.2531710863113403,296.9345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8517218828201294,0.4698688089847564,0.449301928281784,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9990000128746032,0.8592471480369568,0.5344143509864807,297.00262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8089640736579895,0.39815154671669,0.3817556500434875,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.6388154625892639,0.1932886242866516,0.895465075969696,285.0030212402344,284.95001220703125,298.2886047363281,294.75494384765625,297.461181640625,297.1251525878906,285.0018310546875,1.0,0.5995388031005859,0.3915018141269684,0.3915018141269684,1.0,1.0,-3.018705129623413,0.8679531216621399,2.150752067565918,0.1839666664600372,0.9830819368362428,0.9830819368362428,0.0,199.2710418701172,202.0,55806.1015625,0.0,2592.75732421875,1.0,280.0379333496094,283.3768310546875,297.7311096191406,300.6307067871094,293.1499938964844,293.1499938964844,279.75,34451.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751972079277039,1.0,0.0,0.0,3.9953536987304688,3.995378255844116,8.513517286701244e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9790.931640625,0.0,1341.12109375,2371.396484375,0.0,2247.127685546875,0.8026350140571594,1.0,0.0,3.0,1.0,0.0
17776620,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.71484375,0.2731146514415741,0.2511252462863922,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8468541502952576,0.4661823213100433,0.4462396204471588,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9990000128746032,0.8569701313972473,0.5403170585632324,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8043915033340454,0.3954193890094757,0.3795511722564697,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6346985101699829,0.1911337673664093,0.8870623707771301,284.8622131347656,284.95001220703125,298.2188720703125,294.7215270996094,297.4241027832031,297.1015625,284.8641967773437,1.0,0.5996183753013611,0.3916276693344116,0.3916276693344116,1.0,1.0,-3.006913661956787,0.8641874194145203,2.142726182937622,0.1829251199960708,0.8560318946838379,0.8560318946838379,0.0,201.919662475586,190.0,56204.453125,0.0,2583.984619140625,1.0,279.76177978515625,283.23028564453125,297.7479553222656,300.7337341308594,293.1499938964844,293.1499938964844,280.04998779296875,38867.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840693593025208,1.0,0.0,0.0,3.869767665863037,3.8697919845581055,7.986717491803574e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8936.7607421875,0.0,1270.531494140625,2371.396484375,0.0,2326.75244140625,0.7847583293914795,1.0,0.0,3.0,1.0,0.0
