time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.71484375,0.2731146514415741,0.2511252462863922,296.92498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8468541502952576,0.4661823213100433,0.4462396204471588,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.9990000128746032,0.8569701313972473,0.5403170585632324,296.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.8043915033340454,0.3954193890094757,0.3795511722564697,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.6346985101699829,0.1911337673664093,0.8870623707771301,284.8622131347656,284.95001220703125,298.2188720703125,294.7215270996094,297.4241027832031,297.1015625,284.8641967773437,1.0,0.5996183753013611,0.3916276693344116,0.3916276693344116,1.0,1.0,-3.006913661956787,0.8641874194145203,2.142726182937622,0.1829251199960708,0.8560318946838379,0.8560318946838379,0.0,201.919662475586,190.0,56204.453125,0.0,2583.984619140625,1.0,279.76177978515625,283.23028564453125,297.7479553222656,300.7337341308594,293.1499938964844,293.1499938964844,280.04998779296875,38867.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840693593025208,1.0,0.0,0.0,3.869767665863037,3.8697919845581055,7.986717491803574e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8936.7607421875,0.0,1270.531494140625,2371.396484375,0.0,2326.75244140625,0.7847583293914795,1.0,0.0,3.0,1.0,0.0
17776740,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7142232656478882,0.2710977494716644,0.2490408718585968,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8464930653572083,0.4631924331188202,0.4431180357933044,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.8564268350601196,0.5372536778450012,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8042798042297363,0.3932693898677826,0.3772461116313934,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6336997151374817,0.18921659886837,0.8776296973228455,284.9833679199219,284.95001220703125,298.1499938964844,294.6884155273437,297.3974914550781,297.0924987792969,284.9824523925781,1.0,0.5948113203048706,0.3917535245418548,0.3917535245418548,1.0,1.0,-2.982877731323242,0.8561544418334961,2.126723289489746,0.1804604828357696,0.9392600655555724,0.9392600655555724,0.0,199.36866760253903,193.0,54877.546875,0.0,2525.766357421875,1.0,280.0365905761719,283.3749084472656,297.6535949707031,300.50927734375,293.1499938964844,293.1499938964844,279.75,35031.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734510898590088,1.0,0.0,0.0,3.928696870803833,3.928720951080322,8.231814376813418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9671.8212890625,0.0,1288.9642333984375,2371.396484375,0.0,2231.54541015625,0.7915700674057007,1.0,0.0,3.0,1.0,0.0
17776800,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7142232656478882,0.2710977494716644,0.2490408718585968,296.9237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8464930653572083,0.4631924331188202,0.4431180357933044,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.8564268350601196,0.5372536778450012,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.8042798042297363,0.3932693898677826,0.3772461116313934,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.6336997151374817,0.18921659886837,0.8776296973228455,284.9833679199219,284.95001220703125,298.1499938964844,294.6884155273437,297.3974914550781,297.0924987792969,284.9824523925781,1.0,0.5948113203048706,0.3917535245418548,0.3917535245418548,1.0,1.0,-2.982877731323242,0.8561544418334961,2.126723289489746,0.1804604828357696,0.9392600655555724,0.9392600655555724,0.0,199.36866760253903,193.0,54877.546875,0.0,2525.766357421875,1.0,280.0365905761719,283.3749084472656,297.6535949707031,300.50927734375,293.1499938964844,293.1499938964844,279.75,35031.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734510898590088,1.0,0.0,0.0,3.928696870803833,3.928720951080322,8.231814376813418e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9671.8212890625,0.0,1288.9642333984375,2371.396484375,0.0,2231.54541015625,0.7915700674057007,1.0,0.0,3.0,1.0,0.0
17776860,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7121583223342896,0.2685130834579468,0.2469130456447601,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8445104360580444,0.4595605134963989,0.4399330914020538,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.8555299639701843,0.5373302698135376,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8025338053703308,0.3905727863311767,0.3749117255210876,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6316062211990356,0.187083214521408,0.8685458302497864,284.8697814941406,284.95001220703125,298.0812683105469,294.6547546386719,297.36883544921875,297.0803527832031,284.87188720703125,1.0,0.5921965837478638,0.3920510411262512,0.3920510411262512,1.0,1.0,-2.9628498554229736,0.8499531745910645,2.112896680831909,0.1786609441041946,0.8245889544487,0.8245889544487,0.0,198.6253662109375,196.0,54952.68359375,0.0,2484.869384765625,1.0,279.7634582519531,283.25848388671875,297.67071533203125,300.5953063964844,293.1499938964844,293.1499938964844,280.04998779296875,39530.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803208827972412,1.0,0.0,0.0,3.754530906677246,3.754554748535156,7.518131610595447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8824.70703125,0.0,1183.0272216796875,2371.396484375,0.0,2293.021728515625,0.7658376097679138,1.0,0.0,3.0,1.0,0.0
17776920,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.7121583223342896,0.2685130834579468,0.2469130456447601,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.8445104360580444,0.4595605134963989,0.4399330914020538,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9990000128746032,0.8555299639701843,0.5373302698135376,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.8025338053703308,0.3905727863311767,0.3749117255210876,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.6316062211990356,0.187083214521408,0.8685458302497864,284.8697814941406,284.95001220703125,298.0812683105469,294.6547546386719,297.36883544921875,297.0803527832031,284.87188720703125,1.0,0.5921965837478638,0.3920510411262512,0.3920510411262512,1.0,1.0,-2.9628498554229736,0.8499531745910645,2.112896680831909,0.1786609441041946,0.8245889544487,0.8245889544487,0.0,198.6253662109375,196.0,54952.68359375,0.0,2484.869384765625,1.0,279.7634582519531,283.25848388671875,297.67071533203125,300.5953063964844,293.1499938964844,293.1499938964844,280.04998779296875,39530.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803208827972412,1.0,0.0,0.0,3.754530906677246,3.754554748535156,7.518131610595447e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8824.70703125,0.0,1183.0272216796875,2371.396484375,0.0,2293.021728515625,0.7658376097679138,1.0,0.0,3.0,1.0,0.0
17776980,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7093255519866943,0.2665925920009613,0.2450478971004486,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8416364789009094,0.456652283668518,0.4370255470275879,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8551745414733887,0.5395491123199463,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7998475432395935,0.3884804546833038,0.3727944791316986,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6288519501686096,0.18524831533432,0.8600342273712158,284.9864501953125,284.95001220703125,298.01202392578125,294.619873046875,297.3455810546875,297.07574462890625,284.98602294921875,1.0,0.5906614065170288,0.3923485875129699,0.3923485875129699,1.0,1.0,-2.9469974040985107,0.8452068567276001,2.101790428161621,0.1773927360773086,0.9078251719474792,0.9078251719474792,0.0,199.1797332763672,184.0,53829.0859375,0.0,2458.56787109375,1.0,280.0354919433594,283.3959045410156,297.5810852050781,300.3807067871094,293.1499938964844,293.1499938964844,279.75,34891.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688884139060974,1.0,0.0,0.0,3.827646017074585,3.827669382095337,7.813796401023865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9540.7431640625,0.0,1204.89306640625,2371.396484375,0.0,2190.973876953125,0.7738070487976074,1.0,0.0,3.0,1.0,0.0
17777040,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.7093255519866943,0.2665925920009613,0.2450478971004486,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.8416364789009094,0.456652283668518,0.4370255470275879,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.8551745414733887,0.5395491123199463,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7998475432395935,0.3884804546833038,0.3727944791316986,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.6288519501686096,0.18524831533432,0.8600342273712158,284.9864501953125,284.95001220703125,298.01202392578125,294.619873046875,297.3455810546875,297.07574462890625,284.98602294921875,1.0,0.5906614065170288,0.3923485875129699,0.3923485875129699,1.0,1.0,-2.9469974040985107,0.8452068567276001,2.101790428161621,0.1773927360773086,0.9078251719474792,0.9078251719474792,0.0,199.1797332763672,184.0,53829.0859375,0.0,2458.56787109375,1.0,280.0354919433594,283.3959045410156,297.5810852050781,300.3807067871094,293.1499938964844,293.1499938964844,279.75,34891.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688884139060974,1.0,0.0,0.0,3.827646017074585,3.827669382095337,7.813796401023865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9540.7431640625,0.0,1204.89306640625,2371.396484375,0.0,2190.973876953125,0.7738070487976074,1.0,0.0,3.0,1.0,0.0
17777100,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.7091858983039856,0.2653777599334717,0.244096502661705,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.8416289687156677,0.4549207091331482,0.4355639815330505,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.8544569611549377,0.5377598404884338,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.799974799156189,0.387203961610794,0.3717305660247803,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.6285136938095093,0.1842297613620758,0.8557080626487732,284.8655700683594,284.95001220703125,297.9772644042969,294.6019897460937,297.3311462402344,297.0697631835937,284.86114501953125,1.0,0.5881615877151489,0.3924973309040069,0.3924973309040069,1.0,1.0,-2.9354825019836426,0.8415638208389282,2.093918561935425,0.1765061914920807,0.8209648728370667,0.8209648728370667,0.0,197.8004608154297,184.0,54333.16796875,0.0,2430.66796875,1.0,279.8138427734375,283.26348876953125,297.62353515625,300.5438232421875,293.1499938964844,293.1499938964844,279.75,38098.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741792798042297,1.0,0.0,0.0,3.772181510925293,3.772205114364624,7.588985795337067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9276.7763671875,0.0,1185.83447265625,2371.396484375,0.0,2238.0400390625,0.765494704246521,1.0,0.0,3.0,1.0,0.0
17777160,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.709364652633667,0.2640159130096435,0.2428370416164398,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8420812487602234,0.4530088901519775,0.4337377250194549,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9990000128746032,0.8538386225700378,0.5345961451530457,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8005666732788086,0.3857569992542267,0.3703417181968689,297.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.6284745335578918,0.1831092089414596,0.8505043387413025,284.8802795410156,284.95001220703125,297.9424133300781,294.5838623046875,297.31646728515625,297.0633544921875,284.88189697265625,1.0,0.5848664045333862,0.3927066624164581,0.3927066624164581,1.0,1.0,-2.920052051544189,0.8367017507553101,2.08335018157959,0.1751583963632583,0.8034501671791077,0.8034501671791077,0.0,195.5491638183593,187.0,53753.4375,0.0,2391.58154296875,1.0,279.7645263671875,283.2879943847656,297.5999755859375,300.4674072265625,293.1499938964844,293.1499938964844,280.04998779296875,39606.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758839130401611,1.0,0.0,0.0,3.644165515899658,3.644188404083252,7.082633146637818e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8720.6318359375,0.0,1099.4102783203125,2371.396484375,0.0,2253.263916015625,0.7470927834510803,1.0,0.0,3.0,1.0,0.0
17777220,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.708100438117981,0.262064129114151,0.2408824265003204,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8410038948059082,0.4500320255756378,0.4307049214839935,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.8542496562004089,0.5330129265785217,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7997056245803833,0.3835833668708801,0.3680877983570099,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6269825100898743,0.181258350610733,0.8415662050247192,284.9811096191406,284.95001220703125,297.8725891113281,294.54693603515625,297.2969665527344,297.0642395019531,284.98065185546875,1.0,0.5815930962562561,0.3931252956390381,0.3931252956390381,1.0,1.0,-2.8986854553222656,0.8303170800209045,2.068368434906006,0.1733494699001312,0.8767536878585815,0.8767536878585815,0.0,193.89678955078125,190.0,52629.46875,0.0,2345.3095703125,1.0,280.0343017578125,283.4110412597656,297.5068664550781,300.2488708496094,293.1499938964844,293.1499938964844,280.3500061035156,34887.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642322778701782,1.0,0.0,0.0,3.7240147590637207,3.724037170410156,7.39641620839393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8563.8330078125,0.0,1123.848876953125,2371.396484375,0.0,2149.795654296875,0.7557207345962524,1.0,0.0,3.0,1.0,0.0
17777280,296.98486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.708100438117981,0.262064129114151,0.2408824265003204,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.8410038948059082,0.4500320255756378,0.4307049214839935,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9990000128746032,0.8542496562004089,0.5330129265785217,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811096191406,0.7997056245803833,0.3835833668708801,0.3680877983570099,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6269825100898743,0.181258350610733,0.8415662050247192,284.9811096191406,284.95001220703125,297.8725891113281,294.54693603515625,297.2969665527344,297.0642395019531,284.98065185546875,1.0,0.5815930962562561,0.3931252956390381,0.3931252956390381,1.0,1.0,-2.8986854553222656,0.8303170800209045,2.068368434906006,0.1733494699001312,0.8767536878585815,0.8767536878585815,0.0,193.89678955078125,190.0,52629.46875,0.0,2345.3095703125,1.0,280.0343017578125,283.4110412597656,297.5068664550781,300.2488708496094,293.1499938964844,293.1499938964844,280.3500061035156,34887.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642322778701782,1.0,0.0,0.0,3.7240147590637207,3.724037170410156,7.39641620839393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8563.8330078125,0.0,1123.848876953125,2371.396484375,0.0,2149.795654296875,0.7557207345962524,1.0,0.0,3.0,1.0,0.0
17777340,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7061096429824829,0.2603644430637359,0.2393461763858795,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.839019238948822,0.4473704993724823,0.4281792640686035,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.8544527292251587,0.5338762998580933,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7979233264923096,0.3817024827003479,0.3662936389446258,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6249250173568726,0.1796181797981262,0.8341359496116638,285.0588073730469,284.95001220703125,297.8026733398437,294.5092468261719,297.2780456542969,297.0658264160156,285.0563659667969,1.0,0.5797938108444214,0.393543928861618,0.393543928861618,1.0,1.0,-2.88374924659729,0.8261573910713196,2.0575919151306152,0.1724663823843002,0.9926601648330688,0.9926601648330688,0.0,193.77975463867188,193.0,51788.1953125,0.0,2318.40380859375,1.0,280.3344116210937,283.5105285644531,297.47381591796875,300.1556701660156,293.1499938964844,293.1499938964844,280.04998779296875,32603.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543454170227051,1.0,0.0,0.0,3.8999738693237305,3.8999972343444815,8.111888405437639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9330.8037109375,0.0,1245.5673828125,2371.396484375,0.0,2063.161865234375,0.7841126322746277,1.0,0.0,3.0,1.0,0.0
17777400,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.7061096429824829,0.2603644430637359,0.2393461763858795,296.9142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.839019238948822,0.4473704993724823,0.4281792640686035,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.9990000128746032,0.8544527292251587,0.5338762998580933,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7979233264923096,0.3817024827003479,0.3662936389446258,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.6249250173568726,0.1796181797981262,0.8341359496116638,285.0588073730469,284.95001220703125,297.8026733398437,294.5092468261719,297.2780456542969,297.0658264160156,285.0563659667969,1.0,0.5797938108444214,0.393543928861618,0.393543928861618,1.0,1.0,-2.88374924659729,0.8261573910713196,2.0575919151306152,0.1724663823843002,0.9926601648330688,0.9926601648330688,0.0,193.77975463867188,193.0,51788.1953125,0.0,2318.40380859375,1.0,280.3344116210937,283.5105285644531,297.47381591796875,300.1556701660156,293.1499938964844,293.1499938964844,280.04998779296875,32603.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543454170227051,1.0,0.0,0.0,3.8999738693237305,3.8999972343444815,8.111888405437639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9330.8037109375,0.0,1245.5673828125,2371.396484375,0.0,2063.161865234375,0.7841126322746277,1.0,0.0,3.0,1.0,0.0
17777460,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7022165060043335,0.2576062381267547,0.2372451275587082,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.835257351398468,0.4435079097747803,0.4249885082244873,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.8516045212745667,0.5375512838363647,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7942838072776794,0.3787699043750763,0.3639350235462188,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6215464472770691,0.1774368733167648,0.8255839347839355,284.875732421875,284.95001220703125,297.7328186035156,294.4709777832031,297.244873046875,297.0474548339844,284.87652587890625,1.0,0.5788170695304871,0.3940761685371399,0.3940761685371399,1.0,1.0,-2.868696451187134,0.8222156763076782,2.046480655670166,0.1719261407852172,0.8619270324707031,0.8619270324707031,0.0,195.1444702148437,181.0,52407.56640625,0.0,2298.76318359375,1.0,280.06219482421875,283.3226623535156,297.5119323730469,300.3063659667969,293.1499938964844,293.1499938964844,280.3500061035156,37652.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667588591575623,1.0,0.0,0.0,3.840465545654297,3.840489625930786,7.866223654673377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8571.2841796875,0.0,1236.935302734375,2371.396484375,0.0,2172.111328125,0.7782948017120361,1.0,0.0,3.0,1.0,0.0
17777520,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.7022165060043335,0.2576062381267547,0.2372451275587082,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.835257351398468,0.4435079097747803,0.4249885082244873,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.9990000128746032,0.8516045212745667,0.5375512838363647,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.7942838072776794,0.3787699043750763,0.3639350235462188,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.6215464472770691,0.1774368733167648,0.8255839347839355,284.875732421875,284.95001220703125,297.7328186035156,294.4709777832031,297.244873046875,297.0474548339844,284.87652587890625,1.0,0.5788170695304871,0.3940761685371399,0.3940761685371399,1.0,1.0,-2.868696451187134,0.8222156763076782,2.046480655670166,0.1719261407852172,0.8619270324707031,0.8619270324707031,0.0,195.1444702148437,181.0,52407.56640625,0.0,2298.76318359375,1.0,280.06219482421875,283.3226623535156,297.5119323730469,300.3063659667969,293.1499938964844,293.1499938964844,280.3500061035156,37652.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667588591575623,1.0,0.0,0.0,3.840465545654297,3.840489625930786,7.866223654673377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8571.2841796875,0.0,1236.935302734375,2371.396484375,0.0,2172.111328125,0.7782948017120361,1.0,0.0,3.0,1.0,0.0
17777580,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7017004489898682,0.2553645372390747,0.2349436581134796,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8351214528083801,0.4401628673076629,0.4215221405029297,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.8498650193214417,0.5334445238113403,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7943690419197083,0.376239150762558,0.3612675666809082,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6206170320510864,0.1753618568181991,0.8154400587081909,284.9870910644531,284.95001220703125,297.6631774902344,294.4322509765625,297.21832275390625,297.038330078125,284.9857177734375,1.0,0.5732445120811462,0.3946084082126617,0.3946084082126617,1.0,1.0,-2.8414433002471924,0.8139697313308716,2.0274736881256104,0.1698997169733047,0.9431044459342957,0.9431044459342957,0.0,191.9761505126953,184.0,51126.1640625,0.0,2236.2724609375,1.0,280.3363952636719,283.4579772949219,297.4051513671875,300.0791320800781,293.1499938964844,293.1499938964844,280.04998779296875,34589.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578072547912598,1.0,0.0,0.0,3.914947748184204,3.914971590042114,8.174298500307486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9256.6142578125,0.0,1273.890625,2371.396484375,0.0,2093.367919921875,0.7886805534362793,1.0,0.0,3.0,1.0,0.0
17777640,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.7017004489898682,0.2553645372390747,0.2349436581134796,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8351214528083801,0.4401628673076629,0.4215221405029297,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.8498650193214417,0.5334445238113403,296.970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7943690419197083,0.376239150762558,0.3612675666809082,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6206170320510864,0.1753618568181991,0.8154400587081909,284.9870910644531,284.95001220703125,297.6631774902344,294.4322509765625,297.21832275390625,297.038330078125,284.9857177734375,1.0,0.5732445120811462,0.3946084082126617,0.3946084082126617,1.0,1.0,-2.8414433002471924,0.8139697313308716,2.0274736881256104,0.1698997169733047,0.9431044459342957,0.9431044459342957,0.0,191.9761505126953,184.0,51126.1640625,0.0,2236.2724609375,1.0,280.3363952636719,283.4579772949219,297.4051513671875,300.0791320800781,293.1499938964844,293.1499938964844,280.04998779296875,34589.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578072547912598,1.0,0.0,0.0,3.914947748184204,3.914971590042114,8.174298500307486e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9256.6142578125,0.0,1273.890625,2371.396484375,0.0,2093.367919921875,0.7886805534362793,1.0,0.0,3.0,1.0,0.0
17777700,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.7010958194732666,0.2540729343891144,0.2339162677526474,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8346384167671204,0.4382944703102112,0.4199236035346985,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.8489766716957092,0.5324072241783142,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.856201171875,0.7939784526824951,0.3747977316379547,0.3600488603115082,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.6198593974113464,0.1742667853832245,0.8107572793960571,284.8558044433594,284.95001220703125,297.62847900390625,294.4127502441406,297.20513916015625,297.03387451171875,284.8494567871094,1.0,0.5715031027793884,0.3948745429515838,0.3948745429515838,1.0,1.0,-2.829939842224121,0.8105936646461487,2.019346237182617,0.1689852476119995,0.8480272889137268,0.8480272889137268,0.0,191.0019073486328,184.0,51710.37890625,0.0,2211.964599609375,1.0,280.1113586425781,283.31378173828125,297.4422912597656,300.2354736328125,293.1499938964844,293.1499938964844,280.04998779296875,37574.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636761665344238,1.0,0.0,0.0,3.870810270309448,3.8708343505859375,7.991021675479715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8999.9853515625,0.0,1261.1326904296875,2371.396484375,0.0,2144.893310546875,0.7822505831718445,1.0,0.0,3.0,1.0,0.0
17777760,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.699559211730957,0.2526178359985351,0.2326540797948837,296.8951110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.8332654237747192,0.4362338185310364,0.4180400669574737,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.9990000128746032,0.8475306034088135,0.5328245162963867,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.7926468849182129,0.3731693625450134,0.3585734367370605,296.9997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.6184207797050476,0.1730688661336898,0.8055722713470459,284.8616027832031,284.95001220703125,297.5939025878906,294.39324951171875,297.18975830078125,297.0262756347656,284.8644104003906,1.0,0.5700627565383911,0.3951799571514129,0.3951799571514129,1.0,1.0,-2.818655490875244,0.8073740005493164,2.011281490325928,0.1682669967412948,0.8189792037010193,0.8189792037010193,0.0,190.80145263671875,187.0,51185.453125,0.0,2191.906005859375,1.0,280.0631103515625,283.3334655761719,297.4150695800781,300.15625,293.1499938964844,293.1499938964844,280.3500061035156,39785.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658271789550781,1.0,0.0,0.0,3.7365036010742174,3.73652720451355,7.446108725162048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8458.8525390625,0.0,1170.9193115234375,2371.396484375,0.0,2163.874267578125,0.762887716293335,1.0,0.0,3.0,1.0,0.0
17777820,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6965547800064087,0.2505423426628113,0.2306279838085174,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8304018378257751,0.4330403804779053,0.4148396551609039,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.8456317782402039,0.5346274971961975,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7898377180099487,0.3707019388675689,0.3560838103294372,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6153740286827087,0.1710641980171203,0.7962489128112793,284.9833068847656,284.95001220703125,297.5251159667969,294.3541259765625,297.16607666015625,297.0206298828125,284.9828491210937,1.0,0.5681001543998718,0.3957908451557159,0.3957908451557159,1.0,1.0,-2.8003368377685547,0.8024327754974365,1.997904181480408,0.1673009246587753,0.9020531177520752,0.9020531177520752,0.0,191.0652313232422,175.0,50061.9375,0.0,2162.439453125,1.0,280.33526611328125,283.474609375,297.312744140625,299.9291381835937,293.1499938964844,293.1499938964844,280.6499938964844,34894.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537171840667725,1.0,0.0,0.0,3.8102760314941406,3.8102991580963135,7.743038850094308e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8314.9658203125,0.0,1191.0543212890625,2371.396484375,0.0,2057.695556640625,0.7707666754722595,1.0,0.0,3.0,1.0,0.0
17777880,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.6965547800064087,0.2505423426628113,0.2306279838085174,296.8955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.8304018378257751,0.4330403804779053,0.4148396551609039,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.8456317782402039,0.5346274971961975,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.7898377180099487,0.3707019388675689,0.3560838103294372,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6153740286827087,0.1710641980171203,0.7962489128112793,284.9833068847656,284.95001220703125,297.5251159667969,294.3541259765625,297.16607666015625,297.0206298828125,284.9828491210937,1.0,0.5681001543998718,0.3957908451557159,0.3957908451557159,1.0,1.0,-2.8003368377685547,0.8024327754974365,1.997904181480408,0.1673009246587753,0.9020531177520752,0.9020531177520752,0.0,191.0652313232422,175.0,50061.9375,0.0,2162.439453125,1.0,280.33526611328125,283.474609375,297.312744140625,299.9291381835937,293.1499938964844,293.1499938964844,280.6499938964844,34894.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537171840667725,1.0,0.0,0.0,3.8102760314941406,3.8102991580963135,7.743038850094308e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8314.9658203125,0.0,1191.0543212890625,2371.396484375,0.0,2057.695556640625,0.7707666754722595,1.0,0.0,3.0,1.0,0.0
17777940,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.6975224018096924,0.248780146241188,0.2288849502801895,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8316027522087097,0.4302226901054382,0.4120092988014221,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.8447298407554626,0.5285177230834961,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7912927865982056,0.3685790598392486,0.3539077341556549,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6154634356498718,0.1692866086959839,0.7874919176101685,285.0745849609375,284.95001220703125,297.4569702148437,294.3150634765625,297.1468200683594,297.0211181640625,285.072265625,1.0,0.5620943903923035,0.3964017033576965,0.3964017033576965,1.0,1.0,-2.774372100830078,0.7947471737861633,1.979625105857849,0.1655377149581909,1.0,1.0,0.0,186.94000244140625,178.0,48933.16796875,0.0,2099.903076171875,1.0,280.6360168457031,283.59002685546875,297.273681640625,299.8208312988281,293.1499938964844,293.1499938964844,280.3500061035156,33224.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426621913909912,1.0,0.0,0.0,3.961200714111328,3.9612247943878174,8.368589305973728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9035.1533203125,0.0,1301.8192138671875,2371.396484375,0.0,1962.3126220703125,0.7952690124511719,1.0,0.0,3.0,1.0,0.0
17778000,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752258300781,0.6975224018096924,0.248780146241188,0.2288849502801895,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8316027522087097,0.4302226901054382,0.4120092988014221,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.9990000128746032,0.8447298407554626,0.5285177230834961,296.9646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7912927865982056,0.3685790598392486,0.3539077341556549,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.6154634356498718,0.1692866086959839,0.7874919176101685,285.0745849609375,284.95001220703125,297.4569702148437,294.3150634765625,297.1468200683594,297.0211181640625,285.072265625,1.0,0.5620943903923035,0.3964017033576965,0.3964017033576965,1.0,1.0,-2.774372100830078,0.7947471737861633,1.979625105857849,0.1655377149581909,1.0,1.0,0.0,186.94000244140625,178.0,48933.16796875,0.0,2099.903076171875,1.0,280.6360168457031,283.59002685546875,297.273681640625,299.8208312988281,293.1499938964844,293.1499938964844,280.3500061035156,33224.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7426621913909912,1.0,0.0,0.0,3.961200714111328,3.9612247943878174,8.368589305973728e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9035.1533203125,0.0,1301.8192138671875,2371.396484375,0.0,1962.3126220703125,0.7952690124511719,1.0,0.0,3.0,1.0,0.0
17778060,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6958244442939758,0.2460254579782486,0.2266926020383834,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8301957845687866,0.426277607679367,0.4086396396160126,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.842286229133606,0.5270578861236572,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7900155186653137,0.3654587864875793,0.3512724637985229,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6135677695274353,0.1670605838298797,0.7781610488891602,284.8730163574219,284.95001220703125,297.3896179199219,294.2762145996094,297.12109375,297.01226806640625,284.8729248046875,1.0,0.5586581826210022,0.3971123993396759,0.3971123993396759,1.0,1.0,-2.751546621322632,0.7883947491645813,1.9631519317626955,0.1641589105129242,0.8837054371833801,0.8837054371833801,0.0,185.353271484375,181.0,49552.35546875,0.0,2055.34326171875,1.0,280.3617553710937,283.3840026855469,297.3146057128906,299.9682006835937,293.1499938964844,293.1499938964844,280.6499938964844,37387.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754568874835968,1.0,0.0,0.0,3.9186410903930655,3.918665647506714,8.189728646357253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8299.673828125,0.0,1299.4527587890625,2371.396484375,0.0,2065.107421875,0.7915564179420471,1.0,0.0,3.0,1.0,0.0
17778120,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.6958244442939758,0.2460254579782486,0.2266926020383834,296.89178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8301957845687866,0.426277607679367,0.4086396396160126,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9990000128746032,0.842286229133606,0.5270578861236572,296.9568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7900155186653137,0.3654587864875793,0.3512724637985229,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.6135677695274353,0.1670605838298797,0.7781610488891602,284.8730163574219,284.95001220703125,297.3896179199219,294.2762145996094,297.12109375,297.01226806640625,284.8729248046875,1.0,0.5586581826210022,0.3971123993396759,0.3971123993396759,1.0,1.0,-2.751546621322632,0.7883947491645813,1.9631519317626955,0.1641589105129242,0.8837054371833801,0.8837054371833801,0.0,185.353271484375,181.0,49552.35546875,0.0,2055.34326171875,1.0,280.3617553710937,283.3840026855469,297.3146057128906,299.9682006835937,293.1499938964844,293.1499938964844,280.6499938964844,37387.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.754568874835968,1.0,0.0,0.0,3.9186410903930655,3.918665647506714,8.189728646357253e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8299.673828125,0.0,1299.4527587890625,2371.396484375,0.0,2065.107421875,0.7915564179420471,1.0,0.0,3.0,1.0,0.0
17778180,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6925697326660156,0.2437474578619003,0.2244569659233093,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8271596431732178,0.4228234887123108,0.4051679670810699,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8396976590156555,0.5287806987762451,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.78699791431427,0.3627227246761322,0.348509281873703,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6101834774017334,0.164953738451004,0.7684007287025452,285.001953125,284.95001220703125,297.3231811523437,294.2377624511719,297.0975646972656,297.0059814453125,285.0006103515625,1.0,0.5564713478088379,0.3978231251239776,0.3978231251239776,1.0,1.0,-2.731701374053955,0.7830795645713806,1.9486218690872192,0.1631419509649276,0.9785348176956176,0.9785348176956176,0.0,185.5261993408203,184.0,48336.125,0.0,2024.3333740234373,1.0,280.6380310058594,283.535400390625,297.20562744140625,299.74005126953125,293.1499938964844,293.1499938964844,280.3500061035156,34484.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446077466011047,1.0,0.0,0.0,3.987880229949951,3.987904787063599,8.481696909257153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8972.10546875,0.0,1334.931396484375,2371.396484375,0.0,1978.985595703125,0.8013342022895813,1.0,0.0,3.0,1.0,0.0
17778240,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.6925697326660156,0.2437474578619003,0.2244569659233093,296.8901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8271596431732178,0.4228234887123108,0.4051679670810699,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.9990000128746032,0.8396976590156555,0.5287806987762451,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.78699791431427,0.3627227246761322,0.348509281873703,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6101834774017334,0.164953738451004,0.7684007287025452,285.001953125,284.95001220703125,297.3231811523437,294.2377624511719,297.0975646972656,297.0059814453125,285.0006103515625,1.0,0.5564713478088379,0.3978231251239776,0.3978231251239776,1.0,1.0,-2.731701374053955,0.7830795645713806,1.9486218690872192,0.1631419509649276,0.9785348176956176,0.9785348176956176,0.0,185.5261993408203,184.0,48336.125,0.0,2024.3333740234373,1.0,280.6380310058594,283.535400390625,297.20562744140625,299.74005126953125,293.1499938964844,293.1499938964844,280.3500061035156,34484.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446077466011047,1.0,0.0,0.0,3.987880229949951,3.987904787063599,8.481696909257153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8972.10546875,0.0,1334.931396484375,2371.396484375,0.0,1978.985595703125,0.8013342022895813,1.0,0.0,3.0,1.0,0.0
17778300,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.6908459067344666,0.2424497604370117,0.2234789431095123,296.88739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8254834413528442,0.4209151864051819,0.403590589761734,297.0436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.9990000128746032,0.8376474380493164,0.5301726460456848,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7853319644927979,0.3612071275711059,0.3472714722156524,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.6083410978317261,0.1638404279947281,0.7638994455337524,284.8664245605469,284.95001220703125,297.29034423828125,294.2187194824219,297.0846252441406,297.0010681152344,284.85821533203125,1.0,0.5557698011398315,0.3981784880161285,0.3981784880161285,1.0,1.0,-2.723407506942749,0.7809883952140808,1.942419052124024,0.1628847867250442,0.8851448893547058,0.8851448893547058,0.0,185.95155334472656,184.0,49077.73828125,0.0,2013.1156005859373,1.0,280.41070556640625,283.383056640625,297.2486267089844,299.9059143066406,293.1499938964844,293.1499938964844,280.3500061035156,36871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508258819580078,1.0,0.0,0.0,3.962840795516968,3.9628655910491934,8.375520224035427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8736.86328125,0.0,1332.8427734375,2371.396484375,0.0,2032.6007080078125,0.7978790998458862,1.0,0.0,3.0,1.0,0.0
17778360,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85321044921875,0.6884583830833435,0.2409340441226959,0.2222244143486023,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539733886719,0.8232179284095764,0.4187502861022949,0.4016787409782409,297.0210266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.9990000128746032,0.8347543478012085,0.5323428511619568,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7830575108528137,0.3594699203968048,0.3457489907741546,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.6059807538986206,0.1626067608594894,0.758771538734436,284.8539428710937,284.95001220703125,297.2578125,294.1998291015625,297.0705261230469,296.9943542480469,284.8564758300781,1.0,0.555189311504364,0.3985575139522552,0.3985575139522552,1.0,1.0,-2.714219570159912,0.778626561164856,1.9355928897857664,0.1625582873821258,0.8440984487533569,0.8440984487533569,0.0,186.75379943847656,172.0,48706.921875,0.0,2002.2821044921875,1.0,280.3623352050781,283.3863220214844,297.2265930175781,299.8412475585937,293.1499938964844,293.1499938964844,280.6499938964844,39326.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537054419517517,1.0,0.0,0.0,3.845160484313965,3.845185041427612,7.885468562562892e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8218.9091796875,0.0,1253.94873046875,2371.396484375,0.0,2057.593505859375,0.7808859348297119,1.0,0.0,3.0,1.0,0.0
17778420,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6879695057868958,0.238719955086708,0.2199407964944839,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8230690956115723,0.4153125286102295,0.3981131017208099,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8310073018074036,0.5279237031936646,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7830786108970642,0.3567720949649811,0.3429057598114013,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6047796607017517,0.1604905426502227,0.7483631372451782,284.985107421875,284.95001220703125,297.19366455078125,294.1626281738281,297.0496826171875,296.9909973144531,284.98406982421875,1.0,0.5493859052658081,0.3993155658245086,0.3993155658245086,1.0,1.0,-2.685967206954956,0.7703593969345093,1.9156079292297363,0.1606729328632354,0.9321528077125548,0.9321528077125548,0.0,183.46229553222656,160.0,47427.9609375,0.0,1942.9371337890625,1.0,280.6363525390625,283.5383605957031,297.1214294433594,299.6118469238281,293.1499938964844,293.1499938964844,280.3500061035156,34970.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416688203811646,1.0,0.0,0.0,3.905794382095337,3.905818223953247,8.136119049595436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8863.4921875,0.0,1269.31884765625,2371.396484375,0.0,1953.8192138671875,0.7875010371208191,1.0,0.0,3.0,1.0,0.0
17778480,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6879695057868958,0.238719955086708,0.2199407964944839,296.8819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.8230690956115723,0.4153125286102295,0.3981131017208099,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.9990000128746032,0.8310073018074036,0.5279237031936646,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7830786108970642,0.3567720949649811,0.3429057598114013,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6047796607017517,0.1604905426502227,0.7483631372451782,284.985107421875,284.95001220703125,297.19366455078125,294.1626281738281,297.0496826171875,296.9909973144531,284.98406982421875,1.0,0.5493859052658081,0.3993155658245086,0.3993155658245086,1.0,1.0,-2.685967206954956,0.7703593969345093,1.9156079292297363,0.1606729328632354,0.9321528077125548,0.9321528077125548,0.0,183.46229553222656,160.0,47427.9609375,0.0,1942.9371337890625,1.0,280.6363525390625,283.5383605957031,297.1214294433594,299.6118469238281,293.1499938964844,293.1499938964844,280.3500061035156,34970.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7416688203811646,1.0,0.0,0.0,3.905794382095337,3.905818223953247,8.136119049595436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8863.4921875,0.0,1269.31884765625,2371.396484375,0.0,1953.8192138671875,0.7875010371208191,1.0,0.0,3.0,1.0,0.0
