time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6898348927497864,0.2359803169965744,0.2174867838621139,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8254549503326416,0.4112682640552521,0.3943429291248321,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.8279790282249451,0.5180820822715759,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7857438325881958,0.3535408675670624,0.3398719727993011,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6056749224662781,0.158154159784317,0.7374144792556763,284.85723876953125,284.95001220703125,297.1308898925781,294.12628173828125,297.02899169921875,296.9873962402344,284.8598937988281,1.0,0.5409472584724426,0.4000736474990845,0.4000736474990845,1.0,1.0,-2.649868488311768,0.7592499256134033,1.8906184434890747,0.1576573550701141,0.8048492670059204,0.8048492670059204,0.0,177.15834045410156,163.0,47277.0390625,0.0,1859.1751708984373,1.0,280.36328125,283.4159240722656,297.1419372558594,299.6914978027344,293.1499938964844,293.1499938964844,280.6499938964844,40434.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487072348594666,1.0,0.0,0.0,3.6971218585968018,3.6971452236175537,7.28997576970869e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8106.197265625,0.0,1145.528076171875,2371.396484375,0.0,2014.2774658203125,0.756867527961731,1.0,0.0,3.0,1.0,0.0
17778600,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.6898348927497864,0.2359803169965744,0.2174867838621139,296.8754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8254549503326416,0.4112682640552521,0.3943429291248321,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.9990000128746032,0.8279790282249451,0.5180820822715759,296.93896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7857438325881958,0.3535408675670624,0.3398719727993011,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6056749224662781,0.158154159784317,0.7374144792556763,284.85723876953125,284.95001220703125,297.1308898925781,294.12628173828125,297.02899169921875,296.9873962402344,284.8598937988281,1.0,0.5409472584724426,0.4000736474990845,0.4000736474990845,1.0,1.0,-2.649868488311768,0.7592499256134033,1.8906184434890747,0.1576573550701141,0.8048492670059204,0.8048492670059204,0.0,177.15834045410156,163.0,47277.0390625,0.0,1859.1751708984373,1.0,280.36328125,283.4159240722656,297.1419372558594,299.6914978027344,293.1499938964844,293.1499938964844,280.6499938964844,40434.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487072348594666,1.0,0.0,0.0,3.6971218585968018,3.6971452236175537,7.28997576970869e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8106.197265625,0.0,1145.528076171875,2371.396484375,0.0,2014.2774658203125,0.756867527961731,1.0,0.0,3.0,1.0,0.0
17778660,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6896318793296814,0.2338866293430328,0.2153201103210449,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8255526423454285,0.4079448580741882,0.3908856511116028,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.8271170854568481,0.5133444666862488,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7860068082809448,0.3509040772914886,0.3370932638645172,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6046598553657532,0.156114861369133,0.7272998094558716,284.97772216796875,284.95001220703125,297.0696105957031,294.0909729003906,297.011962890625,296.9881591796875,284.9771423339844,1.0,0.535801112651825,0.4010982811450958,0.4010982811450958,1.0,1.0,-2.621907949447632,0.7516304850578308,1.8702775239944456,0.1560059934854507,0.8835205435752869,0.8835205435752869,0.0,173.78700256347656,166.0,46007.265625,0.0,1802.416015625,1.0,280.634765625,283.5569152832031,297.0387878417969,299.4579772949219,293.1499938964844,293.1499938964844,280.95001220703125,35114.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734373152256012,1.0,0.0,0.0,3.7616491317749023,3.761672019958496,7.546665869995195e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7962.2998046875,0.0,1154.5533447265625,2371.396484375,0.0,1891.8529052734373,0.7624931931495667,1.0,0.0,3.0,1.0,0.0
17778720,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.6896318793296814,0.2338866293430328,0.2153201103210449,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.8255526423454285,0.4079448580741882,0.3908856511116028,297.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.9990000128746032,0.8271170854568481,0.5133444666862488,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.7860068082809448,0.3509040772914886,0.3370932638645172,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.6046598553657532,0.156114861369133,0.7272998094558716,284.97772216796875,284.95001220703125,297.0696105957031,294.0909729003906,297.011962890625,296.9881591796875,284.9771423339844,1.0,0.535801112651825,0.4010982811450958,0.4010982811450958,1.0,1.0,-2.621907949447632,0.7516304850578308,1.8702775239944456,0.1560059934854507,0.8835205435752869,0.8835205435752869,0.0,173.78700256347656,166.0,46007.265625,0.0,1802.416015625,1.0,280.634765625,283.5569152832031,297.0387878417969,299.4579772949219,293.1499938964844,293.1499938964844,280.95001220703125,35114.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734373152256012,1.0,0.0,0.0,3.7616491317749023,3.761672019958496,7.546665869995195e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7962.2998046875,0.0,1154.5533447265625,2371.396484375,0.0,1891.8529052734373,0.7624931931495667,1.0,0.0,3.0,1.0,0.0
17778780,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.6883578896522522,0.2321201115846634,0.2136682122945785,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8243358731269836,0.405031681060791,0.3880593180656433,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9990000128746032,0.8262179493904114,0.5120559930801392,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7848933935165405,0.3486099243164062,0.3348578214645386,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6026549935340881,0.1543135643005371,0.7189067602157593,285.0723571777344,284.95001220703125,297.00994873046875,294.0568542480469,296.9972839355469,296.9916076660156,285.0702819824219,1.0,0.5327122211456299,0.4021229147911072,0.4021229147911072,1.0,1.0,-2.602202177047729,0.7469395995140076,1.8552626371383667,0.1555762439966201,1.0,1.0,0.0,172.46002197265625,169.0,45007.32421875,0.0,1767.6768798828125,1.0,280.9346618652344,283.671875,297.00592041015625,299.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,32747.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210709452629089,1.0,0.0,0.0,3.9317626953125,3.931786298751831,8.244667242252035e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8638.7451171875,0.0,1273.1278076171875,2371.396484375,0.0,1780.8419189453125,0.7897180318832397,1.0,0.0,3.0,1.0,0.0
17778840,296.9725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.6883578896522522,0.2321201115846634,0.2136682122945785,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8243358731269836,0.405031681060791,0.3880593180656433,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719299316406,0.9990000128746032,0.8262179493904114,0.5120559930801392,296.9430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7848933935165405,0.3486099243164062,0.3348578214645386,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6026549935340881,0.1543135643005371,0.7189067602157593,285.0723571777344,284.95001220703125,297.00994873046875,294.0568542480469,296.9972839355469,296.9916076660156,285.0702819824219,1.0,0.5327122211456299,0.4021229147911072,0.4021229147911072,1.0,1.0,-2.602202177047729,0.7469395995140076,1.8552626371383667,0.1555762439966201,1.0,1.0,0.0,172.46002197265625,169.0,45007.32421875,0.0,1767.6768798828125,1.0,280.9346618652344,283.671875,297.00592041015625,299.3558349609375,293.1499938964844,293.1499938964844,280.6499938964844,32747.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210709452629089,1.0,0.0,0.0,3.9317626953125,3.931786298751831,8.244667242252035e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8638.7451171875,0.0,1273.1278076171875,2371.396484375,0.0,1780.8419189453125,0.7897180318832397,1.0,0.0,3.0,1.0,0.0
17778900,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.6870742440223694,0.2308982610702514,0.2127755135297775,296.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8230835199356079,0.4031977951526642,0.3865748047828674,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.9990000128746032,0.8245955109596252,0.5125942230224609,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.783664345741272,0.3471327424049377,0.3336777687072754,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.6011338233947754,0.1532741785049438,0.7147384285926819,284.9218139648437,284.95001220703125,296.9808044433594,294.0403137207031,296.9882202148437,296.9907531738281,284.909912109375,1.0,0.5317050814628601,0.4026352167129516,0.4026352167129516,1.0,1.0,-2.593567132949829,0.7450160980224609,1.8485511541366573,0.1555578857660293,0.928388774394989,0.928388774394989,0.0,172.43582153320312,169.0,45884.37109375,0.0,1755.0528564453125,1.0,280.71026611328125,283.4994506835937,297.0724182128906,299.5577392578125,293.1499938964844,293.1499938964844,280.6499938964844,34689.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285869121551514,1.0,0.0,0.0,3.956373929977417,3.956398010253906,8.348206961272808e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8445.8203125,0.0,1309.603515625,2371.396484375,0.0,1843.2413330078125,0.7950107455253601,1.0,0.0,3.0,1.0,0.0
17778960,296.96734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.6848795413970947,0.229354903101921,0.2115330100059509,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.821012020111084,0.4009861648082733,0.3846659064292907,296.98468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.9990000128746032,0.8218549489974976,0.5141976475715637,296.9364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.7815850973129272,0.345322698354721,0.3321288228034973,296.9876403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.5988777279853821,0.152049720287323,0.7097468972206116,284.87420654296875,284.95001220703125,296.9521179199219,294.02410888671875,296.977783203125,296.9877014160156,284.8743591308594,1.0,0.5308848023414612,0.4031264185905456,0.4031264185905456,1.0,1.0,-2.5838499069213867,0.7426495552062988,1.841200351715088,0.1553455144166946,0.8762429356575012,0.8762429356575012,0.0,172.91278076171875,172.0,45682.6875,0.0,1743.1480712890625,1.0,280.6620788574219,283.4684753417969,297.06427001953125,299.5230407714844,293.1499938964844,293.1499938964844,280.95001220703125,37386.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334432005882263,1.0,0.0,0.0,3.889979124069214,3.890003442764282,8.070363151091442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7965.34814453125,0.0,1275.4873046875,2371.396484375,0.0,1884.0076904296875,0.7865028977394104,1.0,0.0,3.0,1.0,0.0
17779020,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6804312467575073,0.2270041108131408,0.209286019206047,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8166350722312927,0.3973523676395416,0.3810852766036987,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.8169426321983337,0.5181381702423096,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7772325873374939,0.3423864543437958,0.3292315006256103,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.5940148234367371,0.1498538106679916,0.6998703479766846,285.0086975097656,284.95001220703125,296.8962097167969,293.9928894042969,296.96063232421875,296.986328125,285.0072631835937,1.0,0.5297621488571167,0.4041087627410888,0.4041087627410888,1.0,1.0,-2.566229343414306,0.7385478019714355,1.8276816606521609,0.1550540477037429,0.9772478342056274,0.9772478342056274,0.0,174.30718994140625,160.0,44576.6796875,0.0,1724.054443359375,1.0,280.93780517578125,283.6221008300781,296.96014404296875,299.3085021972656,293.1499938964844,293.1499938964844,280.6499938964844,34245.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233657836914062,1.0,0.0,0.0,3.9698874950408936,3.969911813735962,8.405333460359543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8600.3896484375,0.0,1317.524658203125,2371.396484375,0.0,1799.8028564453125,0.7979557514190674,1.0,0.0,3.0,1.0,0.0
17779080,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6804312467575073,0.2270041108131408,0.209286019206047,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8166350722312927,0.3973523676395416,0.3810852766036987,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.8169426321983337,0.5181381702423096,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7772325873374939,0.3423864543437958,0.3292315006256103,296.9862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.5940148234367371,0.1498538106679916,0.6998703479766846,285.0086975097656,284.95001220703125,296.8962097167969,293.9928894042969,296.96063232421875,296.986328125,285.0072631835937,1.0,0.5297621488571167,0.4041087627410888,0.4041087627410888,1.0,1.0,-2.566229343414306,0.7385478019714355,1.8276816606521609,0.1550540477037429,0.9772478342056274,0.9772478342056274,0.0,174.30718994140625,160.0,44576.6796875,0.0,1724.054443359375,1.0,280.93780517578125,283.6221008300781,296.96014404296875,299.3085021972656,293.1499938964844,293.1499938964844,280.6499938964844,34245.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233657836914062,1.0,0.0,0.0,3.9698874950408936,3.969911813735962,8.405333460359543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8600.3896484375,0.0,1317.524658203125,2371.396484375,0.0,1799.8028564453125,0.7979557514190674,1.0,0.0,3.0,1.0,0.0
17779140,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.679396390914917,0.2241171300411224,0.2068500071763992,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8159617781639099,0.393114686012268,0.3772856891155243,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9990000128746032,0.8108565807342529,0.5143065452575684,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7766806483268738,0.3388979732990265,0.3261140286922455,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.5921387076377869,0.1473631709814071,0.6889600157737732,284.8440246582031,284.95001220703125,296.8423767089844,293.9633483886719,296.94219970703125,296.9822692871094,284.8461303710937,1.0,0.524041473865509,0.4050911366939544,0.4050911366939544,1.0,1.0,-2.5372982025146484,0.7303078174591064,1.806990385055542,0.1534314602613449,0.8321225643157959,0.8321225643157959,0.0,171.41000366210938,148.0,44732.61328125,0.0,1670.6759033203125,1.0,280.6620178222656,283.4591369628906,296.9911804199219,299.413818359375,293.1499938964844,293.1499938964844,280.95001220703125,39714.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328866720199585,1.0,0.0,0.0,3.8179771900177,3.818001508712769,7.774369805702008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7883.82958984375,0.0,1234.9107666015625,2371.396484375,0.0,1879.3184814453125,0.7764014005661011,1.0,0.0,3.0,1.0,0.0
17779200,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434143066406,0.679396390914917,0.2241171300411224,0.2068500071763992,296.86688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8159617781639099,0.393114686012268,0.3772856891155243,296.9210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.9990000128746032,0.8108565807342529,0.5143065452575684,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84393310546875,0.7766806483268738,0.3388979732990265,0.3261140286922455,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.5921387076377869,0.1473631709814071,0.6889600157737732,284.8440246582031,284.95001220703125,296.8423767089844,293.9633483886719,296.94219970703125,296.9822692871094,284.8461303710937,1.0,0.524041473865509,0.4050911366939544,0.4050911366939544,1.0,1.0,-2.5372982025146484,0.7303078174591064,1.806990385055542,0.1534314602613449,0.8321225643157959,0.8321225643157959,0.0,171.41000366210938,148.0,44732.61328125,0.0,1670.6759033203125,1.0,280.6620178222656,283.4591369628906,296.9911804199219,299.413818359375,293.1499938964844,293.1499938964844,280.95001220703125,39714.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328866720199585,1.0,0.0,0.0,3.8179771900177,3.818001508712769,7.774369805702008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7883.82958984375,0.0,1234.9107666015625,2371.396484375,0.0,1879.3184814453125,0.7764014005661011,1.0,0.0,3.0,1.0,0.0
17779260,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.681134819984436,0.2218279689550399,0.2043869495391845,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8182922601699829,0.38953498005867,0.3734719157218933,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.8078389167785645,0.5045402646064758,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7791433334350586,0.3359425067901611,0.32291379570961,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5926231145858765,0.1450942009687423,0.6773232221603394,284.9772644042969,284.95001220703125,296.790771484375,293.9356689453125,296.92626953125,296.98077392578125,284.9754638671875,1.0,0.515476644039154,0.4061393141746521,0.4061393141746521,1.0,1.0,-2.500197172164917,0.7192223072052002,1.7809748649597168,0.1505837142467498,0.9145110249519348,0.9145110249519348,0.0,165.31089782714844,151.0,43313.34765625,0.0,1593.5723876953125,1.0,280.936767578125,283.61395263671875,296.8832092285156,299.17413330078125,293.1499938964844,293.1499938964844,280.6499938964844,35095.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185477018356323,1.0,0.0,0.0,3.867199659347534,3.867223262786865,7.976121310093731e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8469.86328125,0.0,1238.5096435546875,2371.396484375,0.0,1760.088623046875,0.7807188034057617,1.0,0.0,3.0,1.0,0.0
17779320,296.96246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.681134819984436,0.2218279689550399,0.2043869495391845,296.8670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97723388671875,0.8182922601699829,0.38953498005867,0.3734719157218933,296.9203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.9990000128746032,0.8078389167785645,0.5045402646064758,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7791433334350586,0.3359425067901611,0.32291379570961,296.98077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.5926231145858765,0.1450942009687423,0.6773232221603394,284.9772644042969,284.95001220703125,296.790771484375,293.9356689453125,296.92626953125,296.98077392578125,284.9754638671875,1.0,0.515476644039154,0.4061393141746521,0.4061393141746521,1.0,1.0,-2.500197172164917,0.7192223072052002,1.7809748649597168,0.1505837142467498,0.9145110249519348,0.9145110249519348,0.0,165.31089782714844,151.0,43313.34765625,0.0,1593.5723876953125,1.0,280.936767578125,283.61395263671875,296.8832092285156,299.17413330078125,293.1499938964844,293.1499938964844,280.6499938964844,35095.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185477018356323,1.0,0.0,0.0,3.867199659347534,3.867223262786865,7.976121310093731e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8469.86328125,0.0,1238.5096435546875,2371.396484375,0.0,1760.088623046875,0.7807188034057617,1.0,0.0,3.0,1.0,0.0
17779380,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6805415749549866,0.219127357006073,0.2020537108182907,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8180339932441711,0.3854481279850006,0.3697442710399627,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.8047400116920471,0.500004768371582,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7789958715438843,0.3325713574886322,0.3198331296443939,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.591060996055603,0.1427250653505325,0.6666293144226074,284.85797119140625,284.95001220703125,296.74151611328125,293.9100036621094,296.91046142578125,296.9786071777344,284.8617248535156,1.0,0.510206937789917,0.4071875214576721,0.4071875214576721,1.0,1.0,-2.470907688140869,0.7109293937683105,1.759978413581848,0.1486589014530182,0.7896763682365417,0.7896763682365417,0.0,162.12059020996094,154.0,43165.3359375,0.0,1540.9310302734375,1.0,280.66387939453125,283.5032958984375,296.9188232421875,299.26177978515625,293.1499938964844,293.1499938964844,280.95001220703125,40901.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242245674133301,1.0,0.0,0.0,3.6278772354125977,3.6279003620147705,7.019460781521047e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7773.46923828125,0.0,1096.9876708984375,2371.396484375,0.0,1806.91943359375,0.7456925511360168,1.0,0.0,3.0,1.0,0.0
17779440,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6805415749549866,0.219127357006073,0.2020537108182907,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8180339932441711,0.3854481279850006,0.3697442710399627,296.918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9990000128746032,0.8047400116920471,0.500004768371582,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.7789958715438843,0.3325713574886322,0.3198331296443939,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.591060996055603,0.1427250653505325,0.6666293144226074,284.85797119140625,284.95001220703125,296.74151611328125,293.9100036621094,296.91046142578125,296.9786071777344,284.8617248535156,1.0,0.510206937789917,0.4071875214576721,0.4071875214576721,1.0,1.0,-2.470907688140869,0.7109293937683105,1.759978413581848,0.1486589014530182,0.7896763682365417,0.7896763682365417,0.0,162.12059020996094,154.0,43165.3359375,0.0,1540.9310302734375,1.0,280.66387939453125,283.5032958984375,296.9188232421875,299.26177978515625,293.1499938964844,293.1499938964844,280.95001220703125,40901.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242245674133301,1.0,0.0,0.0,3.6278772354125977,3.6279003620147705,7.019460781521047e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7773.46923828125,0.0,1096.9876708984375,2371.396484375,0.0,1806.91943359375,0.7456925511360168,1.0,0.0,3.0,1.0,0.0
17779500,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769897460937,0.6794107556343079,0.2179861068725586,0.2008731216192245,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8170236349105835,0.3836495876312256,0.3678672909736633,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.9990000128746032,0.803307056427002,0.4994160234928131,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.7780115008354187,0.3310840725898742,0.3182717263698578,296.9783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.5895058512687683,0.141622394323349,0.661310076713562,284.97955322265625,284.95001220703125,296.71783447265625,293.8979797363281,296.9034118652344,296.97833251953125,284.9852905273437,1.0,0.5083053112030029,0.4077116250991821,0.4077116250991821,1.0,1.0,-2.458256721496582,0.7074892520904541,1.7507673501968384,0.1479701697826385,0.8591468334197998,0.8591468334197998,0.0,161.42237854003906,154.0,42266.8125,0.0,1521.364990234375,1.0,280.8805236816406,283.64080810546875,296.8390808105469,299.04791259765625,293.1499938964844,293.1499938964844,280.95001220703125,36262.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714849054813385,1.0,0.0,0.0,3.646728992462158,3.646751165390015,7.092601208569249e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7931.921875,0.0,1076.314697265625,2371.396484375,0.0,1729.851318359375,0.7456561326980591,1.0,0.0,3.0,1.0,0.0
17779560,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.6783846616744995,0.2169967293739318,0.1999470889568328,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.816002368927002,0.3820134401321411,0.3662871122360229,296.9195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.8019363880157471,0.4992353916168213,296.9211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.7770270109176636,0.3297497630119324,0.3169735074043274,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.5879632234573364,0.1406079232692718,0.6566174626350403,284.9849853515625,284.95001220703125,296.6947937011719,293.8865051269531,296.897216796875,296.97906494140625,284.9838562011719,1.0,0.5068432688713074,0.4083987772464752,0.4083987772464752,1.0,1.0,-2.44782829284668,0.705177366733551,1.7426509857177734,0.1479282230138778,0.8750872611999512,0.8750872611999512,0.0,160.99798583984375,157.0,42103.75390625,0.0,1505.9892578125,1.0,280.9342041015625,283.644775390625,296.8276672363281,299.0509033203125,293.1499938964844,293.1499938964844,281.25,34765.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085612416267395,1.0,0.0,0.0,3.7119548320770255,3.711977243423462,7.348588724198635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7656.52392578125,0.0,1113.75390625,2371.396484375,0.0,1678.9608154296875,0.7534791231155396,1.0,0.0,3.0,1.0,0.0
17779620,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6758090257644653,0.2151682078838348,0.1982882916927337,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8132750988006592,0.3789198994636535,0.3633484244346618,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9990000128746032,0.7988293170928955,0.5004388093948364,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7744112014770508,0.3272499740123749,0.3145933747291565,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5843741297721863,0.1386919766664505,0.6479721665382385,285.0840759277344,284.95001220703125,296.65069580078125,293.8653564453125,296.8859558105469,296.98150634765625,285.08172607421875,1.0,0.5049148201942444,0.4097730815410614,0.4097730815410614,1.0,1.0,-2.4305014610290527,0.7018481492996216,1.7286531925201416,0.1483878195285797,1.0,1.0,0.0,161.0333709716797,160.0,41229.05859375,0.0,1483.74169921875,1.0,281.2344055175781,283.7613830566406,296.8095703125,298.969970703125,293.1499938964844,293.1499938964844,280.95001220703125,32288.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942537426948547,1.0,0.0,0.0,3.9021072387695312,3.902130603790283,8.120765073726943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8296.7822265625,0.0,1244.802001953125,2371.396484375,0.0,1565.7032470703125,0.7840824723243713,1.0,0.0,3.0,1.0,0.0
17779680,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.6758090257644653,0.2151682078838348,0.1982882916927337,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8132750988006592,0.3789198994636535,0.3633484244346618,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835876464844,0.9990000128746032,0.7988293170928955,0.5004388093948364,296.9251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7744112014770508,0.3272499740123749,0.3145933747291565,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854797363281,0.5843741297721863,0.1386919766664505,0.6479721665382385,285.0840759277344,284.95001220703125,296.65069580078125,293.8653564453125,296.8859558105469,296.98150634765625,285.08172607421875,1.0,0.5049148201942444,0.4097730815410614,0.4097730815410614,1.0,1.0,-2.4305014610290527,0.7018481492996216,1.7286531925201416,0.1483878195285797,1.0,1.0,0.0,161.0333709716797,160.0,41229.05859375,0.0,1483.74169921875,1.0,281.2344055175781,283.7613830566406,296.8095703125,298.969970703125,293.1499938964844,293.1499938964844,280.95001220703125,32288.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6942537426948547,1.0,0.0,0.0,3.9021072387695312,3.902130603790283,8.120765073726943e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8296.7822265625,0.0,1244.802001953125,2371.396484375,0.0,1565.7032470703125,0.7840824723243713,1.0,0.0,3.0,1.0,0.0
17779740,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6714800000190735,0.2123873084783554,0.1961590498685836,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8087570071220398,0.3747906982898712,0.3598721921443939,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.7924065589904785,0.5041686296463013,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.770095705986023,0.3237934410572052,0.3117308616638183,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.5792544484138489,0.1363162994384765,0.6384626030921936,284.87701416015625,284.95001220703125,296.60943603515625,293.84674072265625,296.8721008300781,296.979248046875,284.8761901855469,1.0,0.5038406252861023,0.4111474156379699,0.4111474156379699,1.0,1.0,-2.4133880138397217,0.6985500454902649,1.7148380279541016,0.1489270180463791,0.8756259679794312,0.8756259679794312,0.0,162.33013916015625,148.0,41903.1328125,0.0,1467.197509765625,1.0,280.9630126953125,283.5473937988281,296.8901062011719,299.1606140136719,293.1499938964844,293.1499938964844,281.25,37110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075907588005066,1.0,0.0,0.0,3.8767499923706055,3.876774072647095,8.015564390007057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7675.33984375,0.0,1262.3359375,2371.396484375,0.0,1671.165283203125,0.7838029861450195,1.0,0.0,3.0,1.0,0.0
17779800,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.6714800000190735,0.2123873084783554,0.1961590498685836,296.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8087570071220398,0.3747906982898712,0.3598721921443939,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.9990000128746032,0.7924065589904785,0.5041686296463013,296.91900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.770095705986023,0.3237934410572052,0.3117308616638183,296.9790954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.5792544484138489,0.1363162994384765,0.6384626030921936,284.87701416015625,284.95001220703125,296.60943603515625,293.84674072265625,296.8721008300781,296.979248046875,284.8761901855469,1.0,0.5038406252861023,0.4111474156379699,0.4111474156379699,1.0,1.0,-2.4133880138397217,0.6985500454902649,1.7148380279541016,0.1489270180463791,0.8756259679794312,0.8756259679794312,0.0,162.33013916015625,148.0,41903.1328125,0.0,1467.197509765625,1.0,280.9630126953125,283.5473937988281,296.8901062011719,299.1606140136719,293.1499938964844,293.1499938964844,281.25,37110.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7075907588005066,1.0,0.0,0.0,3.8767499923706055,3.876774072647095,8.015564390007057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7675.33984375,0.0,1262.3359375,2371.396484375,0.0,1671.165283203125,0.7838029861450195,1.0,0.0,3.0,1.0,0.0
17779860,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.670315682888031,0.2099487483501434,0.1937017440795898,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8079522252082825,0.371057391166687,0.356059730052948,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.7866356372833252,0.5003193616867065,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7693639397621155,0.3206329047679901,0.3084764778614044,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.5768540501594543,0.1339240372180938,0.6270499229431152,285.0048522949219,284.95001220703125,296.5710754394531,293.83074951171875,296.8592834472656,296.9769287109375,285.002685546875,1.0,0.4980262517929077,0.4122816026210785,0.4122816026210785,1.0,1.0,-2.383622884750366,0.6900848150253296,1.6935380697250366,0.1472233831882476,0.970811367034912,0.970811367034912,0.0,159.5111541748047,136.0,40666.79296875,0.0,1418.21728515625,1.0,281.2377014160156,283.69598388671875,296.7936096191406,298.953125,293.1499938964844,293.1499938964844,280.95001220703125,34201.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696688175201416,1.0,0.0,0.0,3.955535411834717,3.955559492111206,8.344668458448723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8258.5673828125,0.0,1304.931396484375,2371.396484375,0.0,1584.71533203125,0.7953816056251526,1.0,0.0,3.0,1.0,0.0
17779920,296.96221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.670315682888031,0.2099487483501434,0.1937017440795898,296.8626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8079522252082825,0.371057391166687,0.356059730052948,296.8597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9990000128746032,0.7866356372833252,0.5003193616867065,296.9167785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.7693639397621155,0.3206329047679901,0.3084764778614044,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.5768540501594543,0.1339240372180938,0.6270499229431152,285.0048522949219,284.95001220703125,296.5710754394531,293.83074951171875,296.8592834472656,296.9769287109375,285.002685546875,1.0,0.4980262517929077,0.4122816026210785,0.4122816026210785,1.0,1.0,-2.383622884750366,0.6900848150253296,1.6935380697250366,0.1472233831882476,0.970811367034912,0.970811367034912,0.0,159.5111541748047,136.0,40666.79296875,0.0,1418.21728515625,1.0,281.2377014160156,283.69598388671875,296.7936096191406,298.953125,293.1499938964844,293.1499938964844,280.95001220703125,34201.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696688175201416,1.0,0.0,0.0,3.955535411834717,3.955559492111206,8.344668458448723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8258.5673828125,0.0,1304.931396484375,2371.396484375,0.0,1584.71533203125,0.7953816056251526,1.0,0.0,3.0,1.0,0.0
17779980,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.6717861294746399,0.2070682793855667,0.191142052412033,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8101783394813538,0.3667569458484649,0.3520793914794922,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.781541645526886,0.4906375706195831,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7715685367584229,0.3169991374015808,0.3050917088985443,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.5769139528274536,0.1313486397266388,0.6150747537612915,284.8327331542969,284.95001220703125,296.53582763671875,293.817626953125,296.8464660644531,296.97320556640625,284.8353881835937,1.0,0.4893458187580108,0.4134158194065094,0.4134158194065094,1.0,1.0,-2.3456926345825195,0.6785714626312256,1.6671212911605835,0.1442564725875854,0.8153824806213379,0.8153824806213379,0.0,153.64801025390625,139.0,40654.47265625,0.0,1348.1973876953125,1.0,280.9622802734375,283.5323486328125,296.8401794433594,299.0628967285156,293.1499938964844,293.1499938964844,281.25,40418.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052186131477356,1.0,0.0,0.0,3.774834871292114,3.774858951568604,7.599665536872635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7581.33251953125,0.0,1205.8770751953125,2371.396484375,0.0,1652.17822265625,0.769594669342041,1.0,0.0,3.0,1.0,0.0
17780040,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319702148437,0.6717861294746399,0.2070682793855667,0.191142052412033,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.8101783394813538,0.3667569458484649,0.3520793914794922,296.84576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8333435058594,0.9990000128746032,0.781541645526886,0.4906375706195831,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326110839844,0.7715685367584229,0.3169991374015808,0.3050917088985443,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.5769139528274536,0.1313486397266388,0.6150747537612915,284.8327331542969,284.95001220703125,296.53582763671875,293.817626953125,296.8464660644531,296.97320556640625,284.8353881835937,1.0,0.4893458187580108,0.4134158194065094,0.4134158194065094,1.0,1.0,-2.3456926345825195,0.6785714626312256,1.6671212911605835,0.1442564725875854,0.8153824806213379,0.8153824806213379,0.0,153.64801025390625,139.0,40654.47265625,0.0,1348.1973876953125,1.0,280.9622802734375,283.5323486328125,296.8401794433594,299.0628967285156,293.1499938964844,293.1499938964844,281.25,40418.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052186131477356,1.0,0.0,0.0,3.774834871292114,3.774858951568604,7.599665536872635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7581.33251953125,0.0,1205.8770751953125,2371.396484375,0.0,1652.17822265625,0.769594669342041,1.0,0.0,3.0,1.0,0.0
17780100,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.6715185046195984,0.2058219313621521,0.1898124814033508,296.8552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.8101654052734375,0.3648141324520111,0.3500098586082458,296.8486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.9990000128746032,0.7798873782157898,0.4877771735191345,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.7715769410133362,0.3153482675552368,0.303322821855545,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.5759791731834412,0.1301395297050476,0.6090271472930908,284.96405029296875,284.95001220703125,296.5194091796875,293.8121643066406,296.84100341796875,296.97216796875,284.9720458984375,1.0,0.4863074123859405,0.4139829277992248,0.4139829277992248,1.0,1.0,-2.3287723064422607,0.6735594272613525,1.6552127599716189,0.1428893655538559,0.8836245536804199,0.8836245536804199,0.0,151.7584686279297,139.0,39613.421875,0.0,1320.4705810546875,1.0,281.1837158203125,283.6864929199219,296.75634765625,298.8397521972656,293.1499938964844,293.1499938964844,281.25,36682.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956323385238647,1.0,0.0,0.0,3.7653400897979736,3.7653632164001465,7.561482107121265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7734.63818359375,0.0,1169.531494140625,2371.396484375,0.0,1576.4560546875,0.7665167450904846,1.0,0.0,3.0,1.0,0.0
17780160,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.6711603403091431,0.20479416847229,0.1887922435998916,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.8098930716514587,0.3631159663200378,0.3483013212680816,296.8544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.9990000128746032,0.7785516381263733,0.4858923554420471,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.7713333964347839,0.3139112889766693,0.3018677830696106,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.5748785734176636,0.1290621161460876,0.6038011312484741,284.9800109863281,284.95001220703125,296.5037841796875,293.8074951171875,296.8367004394531,296.97265625,284.9788513183594,1.0,0.4838716685771942,0.4147810041904449,0.4147810041904449,1.0,1.0,-2.3152003288269043,0.6702001094818115,1.6450003385543823,0.1425118893384933,0.9035757184028624,0.9035757184028624,0.0,150.44908142089844,142.0,39403.24609375,0.0,1299.2835693359375,1.0,281.2358703613281,283.6980285644531,296.74462890625,298.8391418457031,293.1499938964844,293.1499938964844,280.95001220703125,35020.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885715126991272,1.0,0.0,0.0,3.824293613433838,3.82431697845459,7.800115326972445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8136.34423828125,0.0,1203.220703125,2371.396484375,0.0,1521.7548828125,0.7732906341552734,1.0,0.0,3.0,1.0,0.0
17780220,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6687152981758118,0.2021104097366333,0.1865451037883758,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8074629902839661,0.3590109050273895,0.3446289598941803,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.7736549973487854,0.4851332306861877,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7690392136573792,0.3104064762592315,0.2987372875213623,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.5711824893951416,0.1266558319330215,0.593336284160614,284.85955810546875,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9711303710937,284.8639221191406,1.0,0.4803651869297027,0.4163771569728851,0.4163771569728851,1.0,1.0,-2.290846109390259,0.6645131707191467,1.6263328790664673,0.1422663778066635,0.7809749245643616,0.7809749245643616,0.0,149.3621063232422,145.0,39386.05859375,0.0,1266.7059326171875,1.0,280.9642639160156,283.5865783691406,296.80859375,298.9604797363281,293.1499938964844,293.1499938964844,281.25,41035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941602230072021,1.0,0.0,0.0,3.583396673202514,3.5834195613861084,6.848388238722691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7506.39453125,0.0,1065.436767578125,2371.396484375,0.0,1564.9749755859375,0.7382657527923584,1.0,0.0,3.0,1.0,0.0
17780280,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.6687152981758118,0.2021104097366333,0.1865451037883758,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8074629902839661,0.3590109050273895,0.3446289598941803,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606262207031,0.9990000128746032,0.7736549973487854,0.4851332306861877,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.7690392136573792,0.3104064762592315,0.2987372875213623,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.5711824893951416,0.1266558319330215,0.593336284160614,284.85955810546875,284.95001220703125,296.4751281738281,293.8005065917969,296.82696533203125,296.9711303710937,284.8639221191406,1.0,0.4803651869297027,0.4163771569728851,0.4163771569728851,1.0,1.0,-2.290846109390259,0.6645131707191467,1.6263328790664673,0.1422663778066635,0.7809749245643616,0.7809749245643616,0.0,149.3621063232422,145.0,39386.05859375,0.0,1266.7059326171875,1.0,280.9642639160156,283.5865783691406,296.80859375,298.9604797363281,293.1499938964844,293.1499938964844,281.25,41035.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941602230072021,1.0,0.0,0.0,3.583396673202514,3.5834195613861084,6.848388238722691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7506.39453125,0.0,1065.436767578125,2371.396484375,0.0,1564.9749755859375,0.7382657527923584,1.0,0.0,3.0,1.0,0.0
17780340,296.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.6653019189834595,0.0,0.1844478696584701,296.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.8037477135658264,0.0,0.3411397337913513,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.0,0.4867736101150512,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.7655901908874512,0.0,0.2957445681095123,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.5663467645645142,0.0,0.5830825567245483,284.9909973144531,294.1499938964844,296.45001220703125,293.7968444824219,296.8194274902344,296.97137451171875,284.9902038574219,0.0,0.0,0.4179733097553253,0.4179733097553253,1.0,1.0,-2.2701895236968994,0.6601340174674988,1.610055446624756,0.1424770206212997,0.0,0.0,0.0,149.5335235595703,60.0,38464.84375,0.0,1243.7406005859375,0.0,281.23358154296875,283.7287902832031,296.73541259765625,298.7772521972656,293.1499938964844,293.1499938964844,278.1499938964844,34488.3359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.683117389678955,3.683139562606812,7.234853001136798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1089.9708251953125,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
