time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9912414550781,0.6653019189834595,0.0,0.1844478696584701,296.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9909973144531,0.8037477135658264,0.0,0.3411397337913513,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908447265625,0.9990000128746032,0.0,0.4867736101150512,296.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.99102783203125,0.7655901908874512,0.0,0.2957445681095123,296.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.5663467645645142,0.0,0.5830825567245483,284.9909973144531,294.1499938964844,296.45001220703125,293.7968444824219,296.8194274902344,296.97137451171875,284.9902038574219,0.0,0.0,0.4179733097553253,0.4179733097553253,1.0,1.0,-2.2701895236968994,0.6601340174674988,1.610055446624756,0.1424770206212997,0.0,0.0,0.0,149.5335235595703,60.0,38464.84375,0.0,1243.7406005859375,0.0,281.23358154296875,283.7287902832031,296.73541259765625,298.7772521972656,293.1499938964844,293.1499938964844,278.1499938964844,34488.3359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.683117389678955,3.683139562606812,7.234853001136798e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1089.9708251953125,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.3075561523437,0.0,0.0,0.0013698802795261,297.2103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.4006199240684509,0.0,0.0014425570843741,297.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3158264160156,0.4006199240684509,0.0,0.0010654696961864,297.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.1826888620853424,0.0,0.0014425553381443,297.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30230712890625,0.0,0.0,0.0068428148515522,285.4286499023437,294.1499938964844,296.4369201660156,293.7958374023437,296.5522155761719,296.86279296875,284.0429992675781,0.0,0.0,0.323035329580307,0.323035329580307,1.0,1.0,-0.014673720113933,0.0046566408127546,0.0100170793011784,-0.0287940893322229,0.0,0.0,0.0,-0.0812232568860054,60.0,1950.093017578125,0.0,-1.4530040971294513e-05,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,1.939479261636734e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2703476237520966e-13,1.2707834730254358e-13,5.723703131930583e-19,1.871708343870182e-11,1.871703660116797e-11,4.591354994609491e-17,0.0,0.0,-0.0,0.0,0.0,5.200871911245108e-23,9.049256542721388e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30401611328125,0.0,0.0,0.0007330599473789,297.4544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3040466308594,0.0,0.0,0.0012947780778631,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3092041015625,0.0,0.0,0.0019815997220575,297.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0011330619454383,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0024595991708338,285.4114990234375,294.1499938964844,296.4272155761719,293.7951965332031,296.5399780273437,296.8034362792969,283.64959716796875,0.0,0.0,0.2507839798927307,0.2507839798927307,1.0,1.0,-0.0101235415786504,0.0024234333541244,0.0077001075260341,-0.0299674868583679,0.0,0.0,0.0,-0.0578030720353126,60.0,1046.5909423828125,0.0,-5.675700322171906e-06,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.223399727839908e-23,5.006138441347681e-23,6.01706243907172e-26,1.144243284042819e-18,1.1433829128081874e-18,8.603425579600913e-22,0.0,0.0,-0.0,0.0,0.0,3.659996808329881e-39,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,9.73897404037416e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.000101431091025,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,7.27092192391865e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001017790636979,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0004890681011602,285.4023742675781,294.1499938964844,296.4054260253906,293.7940979003906,296.527587890625,296.6357116699219,283.3904724121094,0.0,0.0,0.0835946649312973,0.0835946649312973,1.0,1.0,-0.0010344930924475,5.3997242503101006e-05,0.0009804958244785,-0.0303988512605428,0.0,0.0,0.0,-0.0106439646333456,60.0,213.46432495117188,0.0,-7.303750493292682e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.431761923524115e-34,2.8398834602250363e-34,1.6772072783677404e-34,-4.898671831877001e-21,-2.2551994938394678e-21,-2.6434723380375333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,9.73897404037416e-05,297.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.000101431091025,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017272949219,0.0,0.0,7.27092192391865e-05,297.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002319335937,0.0,0.0,0.0001017790636979,297.4945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,0.0004890681011602,285.4023742675781,294.1499938964844,296.4054260253906,293.7940979003906,296.527587890625,296.6357116699219,283.3904724121094,0.0,0.0,0.0835946649312973,0.0835946649312973,1.0,1.0,-0.0010344930924475,5.3997242503101006e-05,0.0009804958244785,-0.0303988512605428,0.0,0.0,0.0,-0.0106439646333456,60.0,213.46432495117188,0.0,-7.303750493292682e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.431761923524115e-34,2.8398834602250363e-34,1.6772072783677404e-34,-4.898671831877001e-21,-2.2551994938394678e-21,-2.6434723380375333e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,9.86486120382324e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0001038912378135,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3006896972656,0.0,0.0,7.675109372939914e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2991943359375,0.0,0.0,0.0001038883056025,297.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,0.0004927477566525,285.39996337890625,294.1499938964844,296.3949279785156,293.7937316894531,296.5263977050781,296.58172607421875,283.386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512862354516,2.3018451145162544e-08,0.0010512633016332,-0.0300720799714326,0.0,0.0,0.0,-0.0106849055737257,60.0,102.916015625,0.0,-7.535052048979196e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.525975221903391e-38,-4.282892753121684e-38,-2.3076333679374438e-38,-4.619401843809104e-21,-2.311053370284012e-21,-2.308348675473484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2986145019531,0.0,0.0,9.851391951087862e-05,298.07110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975769042969,0.0,0.0,0.0001037410984281,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.299560546875,0.0,0.0,7.662393181817606e-05,297.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001037407273543,297.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953491210937,0.0,0.0,0.0004920940264128,285.3973999023437,294.1499938964844,296.3846435546875,293.7934875488281,296.525146484375,296.5382995605469,283.4114074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498113697394,1.168818375418823e-08,0.0010497997282072,-0.0296652875840663,0.0,0.0,0.0,-0.0106070870533585,60.0,57.95899963378906,0.0,-7.5141770139453e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621256537838813e-21,-2.31068218914e-21,-2.310574348698813e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.824753215070814e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0001034602100844,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.641576667083427e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0001034599554259,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,0.0004907642141915,285.3920288085937,294.1499938964844,296.3647155761719,293.79327392578125,296.5223388671875,296.4733581542969,283.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469584958627,-0.0287973191589117,0.0,0.0,0.0,-0.0104426480829715,60.0,31.237957000732425,0.0,-7.473553154113689e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62133650940194e-21,-2.310666033268661e-21,-2.310670274184888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961120605469,0.0,0.0,9.824753215070814e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.29510498046875,0.0,0.0,0.0001034602100844,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,7.641576667083427e-05,298.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0001034599554259,297.8746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929077148437,0.0,0.0,0.0004907642141915,285.3920288085937,294.1499938964844,296.3647155761719,293.79327392578125,296.5223388671875,296.4733581542969,283.48468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469697881489,1.1356353191160906e-08,0.0010469584958627,-0.0287973191589117,0.0,0.0,0.0,-0.0104426480829715,60.0,31.237957000732425,0.0,-7.473553154113689e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.62133650940194e-21,-2.310666033268661e-21,-2.310670274184888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.796670929063112e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001031644933391,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.619736425112933e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0001031642386806,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004893614677712,285.38629150390625,294.1499938964844,296.3456420898437,293.7934265136719,296.51922607421875,296.4277648925781,283.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.48871421813965,0.0,-7.43086232546375e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106666391138362e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,9.796670929063112e-05,298.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923278808594,0.0,0.0,0.0001031644933391,298.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29425048828125,0.0,0.0,7.619736425112933e-05,298.2203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928161621094,0.0,0.0,0.0001031642386806,298.00787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2901611328125,0.0,0.0,0.0004893614677712,285.38629150390625,294.1499938964844,296.3456420898437,293.7934265136719,296.51922607421875,296.4277648925781,283.56280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006155986592605e-08,0.0010439642937853,-0.0278807301074266,0.0,0.0,0.0,-0.0102690421044826,60.0,26.48871421813965,0.0,-7.43086232546375e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106666391138362e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,9.768534800969064e-05,298.4288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001028681945172,299.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,7.59785107220523e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2898254394531,0.0,0.0,0.0001028679398586,298.1149597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872314453125,0.0,0.0,0.0004879560729023,285.38037109375,294.1499938964844,296.32769775390625,293.7938537597656,296.5158996582031,296.3941650390625,283.6366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409750975668,1.0655326398989471e-08,0.0010409645037725,-0.026962412521243,0.0,0.0,0.0,-0.0100951213389635,60.0,25.197582244873047,0.0,-7.388214129377958e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106666391138362e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903137207031,0.0,0.0,9.76797819021158e-05,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.0001028623300953,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29119873046875,0.0,0.0,7.597418152727187e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0001028620754368,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,0.0004879282496403,285.3802490234375,294.1499938964844,296.3273620605469,293.7938537597656,296.5158386230469,296.3935852050781,283.6380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409157257527,1.0648383508282676e-08,0.0010409051319584,-0.0269442368298769,0.0,0.0,0.0,-0.0100916791707277,60.0,25.181922912597656,0.0,-7.387371425693345e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106666391138362e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.739449888002127e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001025618985295,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,7.57522793719545e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001025616584229,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004865032678935,285.3739318847656,294.1499938964844,296.30975341796875,293.7945251464844,296.5121765136719,296.3660888671875,283.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292668939371197e-08,0.0010378634324297,-0.0260130651295185,0.0,0.0,0.0,-0.0099153369665145,60.0,24.465410232543945,0.0,-7.344256403030158e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,9.739449888002127e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,0.0001025618985295,299.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,7.57522793719545e-05,298.3641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001025616584229,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.283935546875,0.0,0.0,0.0004865032678935,285.3739318847656,294.1499938964844,296.30975341796875,293.7945251464844,296.5121765136719,296.3660888671875,283.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378737933933,1.0292668939371197e-08,0.0010378634324297,-0.0260130651295185,0.0,0.0,0.0,-0.0099153369665145,60.0,24.465410232543945,0.0,-7.344256403030158e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,9.725498239276932e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843322753906,0.0,0.0,0.0001024149751174,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28619384765625,0.0,0.0,7.564375846413895e-05,298.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847900390625,0.0,0.0,0.0001024147350108,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,0.0004858063475694,285.37066650390625,294.1499938964844,296.3012084960937,293.7948913574219,296.51025390625,296.354248046875,283.74444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363860055804,1.0118703208661373e-08,0.0010363758774474,-0.025557642802596,0.0,0.0,0.0,-0.00982909463346,60.0,24.164241790771484,0.0,-7.323216522081567e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.711802704259752e-05,298.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825622558594,0.0,0.0,0.0001022707438096,299.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,7.55372311687097e-05,298.4139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28302001953125,0.0,0.0,0.000102270503703,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28045654296875,0.0,0.0,0.0004851222329307,285.36737060546875,294.1499938964844,296.29278564453125,293.7953186035156,296.50830078125,296.3432312011719,283.7781066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349254589527,9.947932255727212e-09,0.0010349155636504,-0.0251105669885873,0.0,0.0,0.0,-0.0097444355487823,60.0,23.87630844116211,0.0,-7.302592308633393e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,9.68552121776156e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0001019939809339,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,7.53328058635816e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001019937408273,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004838094755541,285.360595703125,294.1499938964844,296.27642822265625,293.79620361328125,296.5041809082031,296.3229675292969,283.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620224616924132e-09,0.001032113446854,-0.0242525935173034,0.0,0.0,0.0,-0.0095819775015115,60.0,23.32408142089844,0.0,-7.263096790666168e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,9.68552121776156e-05,298.5998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,0.0001019939809339,299.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,7.53328058635816e-05,298.4540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2793273925781,0.0,0.0,0.0001019937408273,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0004838094755541,285.360595703125,294.1499938964844,296.27642822265625,293.79620361328125,296.5041809082031,296.3229675292969,283.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321231093257,9.620224616924132e-09,0.001032113446854,-0.0242525935173034,0.0,0.0,0.0,-0.0095819775015115,60.0,23.32408142089844,0.0,-7.263096790666168e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,9.661104559199885e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001017368485918,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.514288154197857e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,0.0001017366157611,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.000482589850435,285.3536682128906,294.1499938964844,296.2605285644531,293.7971496582031,296.4998474121094,296.3045959472656,283.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575705465093e-09,0.0010295099345967,-0.0234554167836904,0.0,0.0,0.0,-0.0094310399144887,60.0,22.799001693725582,0.0,-7.226497444889901e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760314941406,0.0,0.0,9.661104559199885e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,0.0001017368485918,299.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768859863281,0.0,0.0,7.514288154197857e-05,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2755126953125,0.0,0.0,0.0001017366157611,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2730407714844,0.0,0.0,0.000482589850435,285.3536682128906,294.1499938964844,296.2605285644531,293.7971496582031,296.4998474121094,296.3045959472656,283.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.31575705465093e-09,0.0010295099345967,-0.0234554167836904,0.0,0.0,0.0,-0.0094310399144887,60.0,22.799001693725582,0.0,-7.226497444889901e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.638811752665788e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001015020825434,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.496948092011735e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0001015018497128,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0004814763087779,285.3465881347656,294.1499938964844,296.2451171875,293.7980041503906,296.495361328125,296.2875671386719,283.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.30163955688477,0.0,-7.193160911356244e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27203369140625,0.0,0.0,9.638811752665788e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2711181640625,0.0,0.0,0.0001015020825434,299.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728881835937,0.0,0.0,7.496948092011735e-05,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27154541015625,0.0,0.0,0.0001015018497128,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0004814763087779,285.3465881347656,294.1499938964844,296.2451171875,293.7980041503906,296.495361328125,296.2875671386719,283.964599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037761650176891e-09,0.001027132733725,-0.0227275136858224,0.0,0.0,0.0,-0.0092932255938649,60.0,22.30163955688477,0.0,-7.193160911356244e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.61881087278016e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0001012914508464,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,7.481389911845326e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001012912252917,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004804772615898,285.33935546875,294.1499938964844,296.2300720214844,293.7987976074219,296.4906616210937,296.2716064453125,284.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,21.83353042602539,0.0,-7.163315274283377e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2679138183594,0.0,0.0,9.61881087278016e-05,298.6878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,0.0001012914508464,299.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687683105469,0.0,0.0,7.481389911845326e-05,298.5328063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2674255371094,0.0,0.0,0.0001012912252917,298.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2650146484375,0.0,0.0,0.0004804772615898,285.33935546875,294.1499938964844,296.2300720214844,293.7987976074219,296.4906616210937,296.2716064453125,284.0208740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788330951858825e-09,0.0010249998886138,-0.0220743734389543,0.0,0.0,0.0,-0.0091695711016654,60.0,21.83353042602539,0.0,-7.163315274283377e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.26580810546875,0.0,0.0,9.609750850358978e-05,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001011960412142,299.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666320800781,0.0,0.0,7.47434314689599e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,0.0001011958156595,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.262939453125,0.0,0.0,0.00048002472613,285.335693359375,294.1499938964844,296.22265625,293.7991027832031,296.4882507324219,296.263916015625,284.04791259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240423725917,8.675339557839834e-09,0.0010240336414426,-0.021778492256999,0.0,0.0,0.0,-0.0091135567054152,60.0,21.61079978942871,0.0,-7.149815672846671e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.263671875,0.0,0.0,9.601190686225892e-05,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26275634765625,0.0,0.0,0.0001011058920994,299.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2644958496094,0.0,0.0,7.467684190487489e-05,298.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26318359375,0.0,0.0,0.0001011056665447,298.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0004795971326529,285.33203125,294.1499938964844,296.21533203125,293.79937744140625,296.4857788085937,296.2563781738281,284.07427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231289779767,8.568568965472423e-09,0.0010231203632429,-0.0214988999068737,0.0,0.0,0.0,-0.0090606249868869,60.0,21.39484024047852,0.0,-7.137071378338079e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.58580494625494e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001009438637993,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.455715967807919e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001009436455206,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004788286169059,285.3246154785156,294.1499938964844,296.2008361816406,293.7997436523437,296.480712890625,296.2416381835937,284.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.980960845947266,0.0,-7.114191902246604e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.58580494625494e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584533691406,0.0,0.0,0.0001009438637993,299.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2601623535156,0.0,0.0,7.455715967807919e-05,298.5625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25885009765625,0.0,0.0,0.0001009436455206,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2565002441406,0.0,0.0,0.0004788286169059,285.3246154785156,294.1499938964844,296.2008361816406,293.7997436523437,296.480712890625,296.2416381835937,284.125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214878711849,8.376654037078879e-09,0.0010214794892817,-0.0209963265806436,0.0,0.0,0.0,-0.0089654847979545,60.0,20.980960845947266,0.0,-7.114191902246604e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.572656563250348e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001008053950499,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,7.445488154189661e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001008051767712,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.000478171830764,285.317138671875,294.1499938964844,296.1865234375,293.7998046875,296.4755249023437,296.227294921875,284.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212619029279722e-09,0.001020076801069,-0.0205667540431022,0.0,0.0,0.0,-0.0088841654360294,60.0,20.592605590820312,0.0,-7.09466547732518e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2549133300781,0.0,0.0,9.572656563250348e-05,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2540283203125,0.0,0.0,0.0001008053950499,299.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,7.445488154189661e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2544250488281,0.0,0.0,0.0001008051767712,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,0.000478171830764,285.317138671875,294.1499938964844,296.1865234375,293.7998046875,296.4755249023437,296.227294921875,284.1737976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200850665569,8.212619029279722e-09,0.001020076801069,-0.0205667540431022,0.0,0.0,0.0,-0.0088841654360294,60.0,20.592605590820312,0.0,-7.09466547732518e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.56155636231415e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001006884922389,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.43685377528891e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001006882812362,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0004776174027938,285.3096008300781,294.1499938964844,296.17236328125,293.79949951171875,296.4701538085937,296.21319580078125,284.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074114710154845e-09,0.0010188923915848,-0.0202040299773216,0.0,0.0,0.0,-0.0088155027478933,60.0,20.2285385131836,0.0,-7.078199359966676e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503967285156,0.0,0.0,9.56155636231415e-05,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,0.0001006884922389,299.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2511901855469,0.0,0.0,7.43685377528891e-05,298.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,0.0001006882812362,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0004776174027938,285.3096008300781,294.1499938964844,296.17236328125,293.79949951171875,296.4701538085937,296.21319580078125,284.22003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018900424242,8.074114710154845e-09,0.0010188923915848,-0.0202040299773216,0.0,0.0,0.0,-0.0088155027478933,60.0,20.2285385131836,0.0,-7.078199359966676e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.552295523462816e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001005909653031,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.429649849655107e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001005907543003,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004771548265125,285.302001953125,294.1499938964844,296.1582336425781,293.7987670898437,296.4646301269531,296.19927978515625,284.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958529835150331e-09,0.0010179040255025,-0.0199013240635395,0.0,0.0,0.0,-0.0087582021951675,60.0,19.88557243347168,0.0,-7.064472384854525e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2458190917969,0.0,0.0,9.552295523462816e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2449645996094,0.0,0.0,0.0001005909653031,299.3440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.429649849655107e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.245361328125,0.0,0.0,0.0001005907543003,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2431030273437,0.0,0.0,0.0004771548265125,285.302001953125,294.1499938964844,296.1582336425781,293.7987670898437,296.4646301269531,296.19927978515625,284.2642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179119417443,7.958529835150331e-09,0.0010179040255025,-0.0199013240635395,0.0,0.0,0.0,-0.0087582021951675,60.0,19.88557243347168,0.0,-7.064472384854525e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435302734375,0.0,0.0,9.548309026286006e-05,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24267578125,0.0,0.0,0.0001005489830276,299.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,7.426548836519942e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430725097656,0.0,0.0,0.0001005487720249,298.4820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2408142089844,0.0,0.0,0.0004769557272084,285.2982177734375,294.1499938964844,296.1511535644531,293.7981872558594,296.4618225097656,296.1923828125,284.28564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,19.72203254699707,0.0,-7.058566353634887e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.544719068799168e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403564453125,0.0,0.0,0.0001005111698759,299.34869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,7.423755596391857e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2407531738281,0.0,0.0,0.0001005109661491,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.238525390625,0.0,0.0,0.0004767764185089,285.2944030761719,294.1499938964844,296.14410400390625,293.7975158691406,296.458984375,296.1854858398437,284.3064880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017102971673,7.863939721630686e-09,0.0010170951718464,-0.0196535978466272,0.0,0.0,0.0,-0.008711309172213,60.0,19.564104080200195,0.0,-7.05324865180046e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.538606536807492e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.000100446792203,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.419000030495226e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0001004465884761,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0004764710902236,285.28680419921875,294.1499938964844,296.1298828125,293.7956848144531,296.4531555175781,296.17169189453125,284.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,19.26286125183105,0.0,-7.044194916261405e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
