time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782680,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2365417480469,0.0,0.0,9.538606536807492e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2356872558594,0.0,0.0,0.000100446792203,299.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373046875,0.0,0.0,7.419000030495226e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.236083984375,0.0,0.0,0.0001004465884761,298.4913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23388671875,0.0,0.0,0.0004764710902236,285.28680419921875,294.1499938964844,296.1298828125,293.7956848144531,296.4531555175781,296.17169189453125,284.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787584799245906e-09,0.0010164421983063,-0.0194536261260509,0.0,0.0,0.0,-0.0086734574288129,60.0,19.26286125183105,0.0,-7.044194916261405e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782740,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.533816773910075e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001003963407129,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,7.415274012601003e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.000100396136986,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0004762318567372,285.2792053222656,294.1499938964844,296.11553955078125,293.7932434082031,296.4472045898437,296.1578674316406,284.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727721573758117e-09,0.0010159302037209,-0.0192968416959047,0.0,0.0,0.0,-0.0086437799036502,60.0,18.981260299682617,0.0,-7.037100857587576e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,9.533816773910075e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309875488281,0.0,0.0,0.0001003963407129,299.3553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2325744628906,0.0,0.0,7.415274012601003e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.000100396136986,298.4964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,0.0004762318567372,285.2792053222656,294.1499938964844,296.11553955078125,293.7932434082031,296.4472045898437,296.1578674316406,284.38494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159380035474,7.727721573758117e-09,0.0010159302037209,-0.0192968416959047,0.0,0.0,0.0,-0.0086437799036502,60.0,18.981260299682617,0.0,-7.037100857587576e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,9.53014096012339e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0001003576326183,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.412413833662868e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001003574288915,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004760482988785,285.2716064453125,294.1499938964844,296.1009826660156,293.7900695800781,296.4410705566406,296.1439514160156,284.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.6817476823976e-09,0.0010155370691791,-0.0191764347255229,0.0,0.0,0.0,-0.0086209885776042,60.0,18.716684341430664,0.0,-7.03165525806071e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,9.53014096012339e-05,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22625732421875,0.0,0.0,0.0001003576326183,299.3577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22784423828125,0.0,0.0,7.412413833662868e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2266540527344,0.0,0.0,0.0001003574288915,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2244873046875,0.0,0.0,0.0004760482988785,285.2716064453125,294.1499938964844,296.1009826660156,293.7900695800781,296.4410705566406,296.1439514160156,284.4214782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155447525903,7.6817476823976e-09,0.0010155370691791,-0.0191764347255229,0.0,0.0,0.0,-0.0086209885776042,60.0,18.716684341430664,0.0,-7.03165525806071e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.52745831455104e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.000100329372799,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.410326361423358e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001003291690722,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,0.0004759143048431,285.2640380859375,294.1499938964844,296.0861511230469,293.7861633300781,296.4347839355469,296.1298828125,284.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139899174566e-09,0.0010152496397495,-0.019088415428996,0.0,0.0,0.0,-0.0086043272167444,60.0,18.467628479003903,0.0,-7.027675508197717e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223205566406,0.0,0.0,9.52745831455104e-05,298.7779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2215270996094,0.0,0.0,0.000100329372799,299.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2230529785156,0.0,0.0,7.410326361423358e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218933105469,0.0,0.0,0.0001003291690722,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,0.0004759143048431,285.2640380859375,294.1499938964844,296.0861511230469,293.7861633300781,296.4347839355469,296.1298828125,284.4563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648139899174566e-09,0.0010152496397495,-0.019088415428996,0.0,0.0,0.0,-0.0086043272167444,60.0,18.467628479003903,0.0,-7.027675508197717e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2199401855469,0.0,0.0,9.52643167693168e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,0.00010031855345,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,7.409527461277321e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195129394531,0.0,0.0,0.0001003183569991,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2174072265625,0.0,0.0,0.0004758630238939,285.2602844238281,294.1499938964844,296.07861328125,293.78387451171875,296.4315795898437,296.1227722167969,284.4732360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635260423910495e-09,0.001015139510855,-0.0190546829253435,0.0,0.0,0.0,-0.0085979420691728,60.0,18.3491268157959,0.0,-7.026150683486776e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2175598144531,0.0,0.0,9.525597852189094e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2167663574219,0.0,0.0,0.0001003097786451,299.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182922363281,0.0,0.0,7.408878445858136e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001003095821943,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21502685546875,0.0,0.0,0.0004758214054163,285.2565002441406,294.1499938964844,296.07098388671875,293.7814025878906,296.4283447265625,296.1155700683594,284.48974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.62478968852065e-09,0.0010150499874725,-0.0190272610634565,0.0,0.0,0.0,-0.0085927518084645,60.0,18.233795166015625,0.0,-7.02491149695561e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.524405322736128e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001002972057904,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,7.407950033666566e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001002970093395,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0004757618589792,285.2490234375,294.1499938964844,296.055419921875,293.7757263183594,296.4217529296875,296.1010131835937,284.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852975025773,60.0,18.032865524291992,0.0,-7.023131587402531e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127990722656,0.0,0.0,9.524405322736128e-05,298.7841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0001002972057904,299.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2135009765625,0.0,0.0,7.407950033666566e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.0001002970093395,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0004757618589792,285.2490234375,294.1499938964844,296.055419921875,293.7757263183594,296.4217529296875,296.1010131835937,284.5216979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609754604231966e-09,0.0010149213485419,-0.0189878828823566,0.0,0.0,0.0,-0.0085852975025773,60.0,18.032865524291992,0.0,-7.023131587402531e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.523757762508468e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001002903736662,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,7.407445082208142e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001002901844913,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0004757294955197,285.2416076660156,294.1499938964844,296.0393981933594,293.76910400390625,296.4149780273437,296.0860900878906,284.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601513196675569e-09,0.0010148509172722,-0.0189662966877222,0.0,0.0,0.0,-0.0085812117904424,60.0,17.882610321044922,0.0,-7.022156722769068e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080383300781,0.0,0.0,9.523757762508468e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2072448730469,0.0,0.0,0.0001002903736662,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.208740234375,0.0,0.0,7.407445082208142e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076110839844,0.0,0.0,0.0001002901844913,298.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,0.0004757294955197,285.2416076660156,294.1499938964844,296.0393981933594,293.76910400390625,296.4149780273437,296.0860900878906,284.55230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601513196675569e-09,0.0010148509172722,-0.0189662966877222,0.0,0.0,0.0,-0.0085812117904424,60.0,17.882610321044922,0.0,-7.022156722769068e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.523707558400928e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001002898425213,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.407405064441264e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001002896533464,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004757270216941,285.2342224121094,294.1499938964844,296.0228271484375,293.7614440917969,296.40802001953125,296.07080078125,284.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600723606060455e-09,0.0010148440487682,-0.0189642291516065,0.0,0.0,0.0,-0.0085808206349611,60.0,17.72234344482422,0.0,-7.022062931127948e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032775878906,0.0,0.0,9.523707558400928e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2025146484375,0.0,0.0,0.0001002898425213,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.407405064441264e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001002896533464,298.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.0004757270216941,285.2342224121094,294.1499938964844,296.0228271484375,293.7614440917969,296.40802001953125,296.07080078125,284.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148516157642,7.600723606060455e-09,0.0010148440487682,-0.0189642291516065,0.0,0.0,0.0,-0.0085808206349611,60.0,17.72234344482422,0.0,-7.022062931127948e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.524299821350724e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.000100296070741,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.40786490496248e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.000100295888842,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0004757566493935,285.2269287109375,294.1499938964844,296.00567626953125,293.7526550292969,296.4009094238281,296.0550537109375,284.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940055720519e-09,0.0010149057488888,-0.0189831294119358,0.0,0.0,0.0,-0.0085843978449702,60.0,17.573883056640625,0.0,-7.022917003496333e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19854736328125,0.0,0.0,9.524299821350724e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.000100296070741,299.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,7.40786490496248e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1981201171875,0.0,0.0,0.000100295888842,298.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961364746094,0.0,0.0,0.0004757566493935,285.2269287109375,294.1499938964844,296.00567626953125,293.7526550292969,296.4009094238281,296.0550537109375,284.6098327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.607940055720519e-09,0.0010149057488888,-0.0189831294119358,0.0,0.0,0.0,-0.0085843978449702,60.0,17.573883056640625,0.0,-7.022917003496333e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1961669921875,0.0,0.0,9.524787310510874e-05,298.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,0.0001003012002911,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968688964844,0.0,0.0,7.408243254758418e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001003010183922,298.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937866210937,0.0,0.0,0.0004757810092996,285.22332763671875,294.1499938964844,295.9968566894531,293.7478332519531,296.39727783203125,296.0469970703125,284.6235046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613930819161396e-09,0.0010149570880457,-0.0189988203346729,0.0,0.0,0.0,-0.0085873678326606,60.0,17.501220703125,0.0,-7.02362612514662e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,9.52538539422676e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19305419921875,0.0,0.0,0.0001003074939944,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,7.408708188449964e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19342041015625,0.0,0.0,0.0001003073120955,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914367675781,0.0,0.0,0.0004758108698297,285.2197265625,294.1499938964844,295.98785400390625,293.74273681640625,296.3935852050781,296.0387878417969,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621300923688068e-09,0.0010150200687348,-0.0190181210637092,0.0,0.0,0.0,-0.0085910214111208,60.0,17.43023109436035,0.0,-7.024498671626135e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.52670961851254e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0001003214347292,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.40973700885661e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0001003212528303,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.000475877081044,285.21258544921875,294.1499938964844,295.9693298339844,293.7315368652344,296.3860778808594,296.0219116210937,284.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646071145811e-09,0.0010151598835363,-0.0190609320998191,0.0,0.0,0.0,-0.0085991248488426,60.0,17.292320251464844,0.0,-7.026433479495608e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1891174316406,0.0,0.0,9.52670961851254e-05,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,0.0001003214347292,299.3642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1897888183594,0.0,0.0,7.40973700885661e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,0.0001003212528303,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1867980957031,0.0,0.0,0.000475877081044,285.21258544921875,294.1499938964844,295.9693298339844,293.7315368652344,296.3860778808594,296.0219116210937,284.6629943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.637646071145811e-09,0.0010151598835363,-0.0190609320998191,0.0,0.0,0.0,-0.0085991248488426,60.0,17.292320251464844,0.0,-7.026433479495608e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.52805276028812e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001003355719149,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.410781108774245e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001003353900159,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.000475944194477,285.2055358886719,294.1499938964844,295.95001220703125,293.71905517578125,296.3783264160156,296.00445556640625,284.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654223033171093e-09,0.0010153016773983,-0.0191043466329574,0.0,0.0,0.0,-0.008607342839241,60.0,17.15871238708496,0.0,-7.028395998531779e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844787597656,0.0,0.0,9.52805276028812e-05,298.79547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,0.0001003355719149,299.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18511962890625,0.0,0.0,7.410781108774245e-05,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,0.0001003353900159,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1821594238281,0.0,0.0,0.000475944194477,285.2055358886719,294.1499938964844,295.95001220703125,293.71905517578125,296.3783264160156,296.00445556640625,284.68804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153092443943,7.654223033171093e-09,0.0010153016773983,-0.0191043466329574,0.0,0.0,0.0,-0.008607342839241,60.0,17.15871238708496,0.0,-7.028395998531779e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.529320959700271e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001003489160211,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,7.411766273435205e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001003487413981,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0004760075535159,285.1985778808594,294.1499938964844,295.93023681640625,293.7040710449219,296.3703918457031,295.9863586425781,284.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.0191453173756599,0.0,0.0,0.0,-0.0086150970309972,60.0,17.027925491333008,0.0,-7.030248383443904e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798400878906,0.0,0.0,9.529320959700271e-05,298.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791076660156,0.0,0.0,0.0001003489160211,299.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,7.411766273435205e-05,298.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.179443359375,0.0,0.0,0.0001003487413981,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17755126953125,0.0,0.0,0.0004760075535159,285.1985778808594,294.1499938964844,295.93023681640625,293.7040710449219,296.3703918457031,295.9863586425781,284.7122497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669866519677271e-09,0.0010154352057725,-0.0191453173756599,0.0,0.0,0.0,-0.0086150970309972,60.0,17.027925491333008,0.0,-7.030248383443904e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.530929673928767e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001003658544505,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.413017010549083e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0001003656798275,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004760879382956,285.1917419433594,294.1499938964844,295.910400390625,293.6855773925781,296.3622131347656,295.9677734375,284.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689758163564875e-09,0.001015605404973,-0.0191974155604839,0.0,0.0,0.0,-0.0086249588057398,60.0,16.897899627685547,0.0,-7.032603832612949e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752624511719,0.0,0.0,9.530929673928767e-05,298.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.174560546875,0.0,0.0,0.0001003658544505,299.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759033203125,0.0,0.0,7.413017010549083e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,0.0001003656798275,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730041503906,0.0,0.0,0.0004760879382956,285.1917419433594,294.1499938964844,295.910400390625,293.6855773925781,296.3622131347656,295.9677734375,284.7355651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156130883842,7.689758163564875e-09,0.001015605404973,-0.0191974155604839,0.0,0.0,0.0,-0.0086249588057398,60.0,16.897899627685547,0.0,-7.032603832612949e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6398010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1729736328125,0.0,0.0,9.531811519991606e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,0.0001003751312964,299.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17364501953125,0.0,0.0,7.41370240575634e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.172607421875,0.0,0.0,0.0001003749566734,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707458496094,0.0,0.0,0.0004761320014949,285.1883544921875,294.1499938964844,295.90045166015625,293.67510986328125,296.3580627441406,295.9583740234375,284.7469787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157064534723,7.700669435450891e-09,0.0010156987700611,-0.0192259922623634,0.0,0.0,0.0,-0.0086303679272532,60.0,16.832929611206055,0.0,-7.033896309849298e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17071533203125,0.0,0.0,9.53275157371536e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1700134277344,0.0,0.0,0.0001003850265988,299.3626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713562011719,0.0,0.0,7.414432911900803e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,0.0001003848592517,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1684875488281,0.0,0.0,0.0004761789750773,285.1849670410156,294.1499938964844,295.8905029296875,293.6638488769531,296.3538513183594,295.9488525390625,284.7581787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158059885725,7.712307237284222e-09,0.0010157981887459,-0.0192564725875854,0.0,0.0,0.0,-0.0086361374706029,60.0,16.76774787902832,0.0,-7.035274762756671e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.534730634186416e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0001004058649414,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.415971049340442e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0001004056903184,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0004762778407894,285.1783447265625,294.1499938964844,295.8705444335937,293.6390991210937,296.34527587890625,295.9295654296875,284.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736812968062168e-09,0.0010160077363252,-0.0193206537514925,0.0,0.0,0.0,-0.0086482856422662,60.0,16.63677215576172,0.0,-7.038178040374987e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662292480469,0.0,0.0,9.534730634186416e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16552734375,0.0,0.0,0.0001004058649414,299.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668701171875,0.0,0.0,7.415971049340442e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0001004056903184,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640319824219,0.0,0.0,0.0004762778407894,285.1783447265625,294.1499938964844,295.8705444335937,293.6390991210937,296.34527587890625,295.9295654296875,284.7799987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160155361518,7.736812968062168e-09,0.0010160077363252,-0.0193206537514925,0.0,0.0,0.0,-0.0086482856422662,60.0,16.63677215576172,0.0,-7.038178040374987e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.536770812701434e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001004273362923,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,7.417557208100334e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001004271689453,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0004763797624036,285.1718139648437,294.1499938964844,295.8505554199219,293.61163330078125,296.3364562988281,295.9100646972656,284.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868428468704,0.0,0.0,0.0,-0.0086608147248625,60.0,16.5053653717041,0.0,-7.041172978006216e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16180419921875,0.0,0.0,9.536770812701434e-05,298.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,0.0001004273362923,299.361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,7.417557208100334e-05,298.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,0.0001004271689453,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596374511719,0.0,0.0,0.0004763797624036,285.1718139648437,294.1499938964844,295.8505554199219,293.61163330078125,296.3364562988281,295.9100646972656,284.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162316029891,7.762085196816315e-09,0.0010162239195778,-0.0193868428468704,0.0,0.0,0.0,-0.0086608147248625,60.0,16.5053653717041,0.0,-7.041172978006216e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.538798622088508e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001004486839519,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,7.419133180519566e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001004485166049,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004764810728374,285.1654052734375,294.1499938964844,295.8305358886719,293.5816345214844,296.32745361328125,295.890380859375,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526314735412,0.0,0.0,0.0,-0.0086732674390077,60.0,16.373384475708008,0.0,-7.044150152069052e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15740966796875,0.0,0.0,9.538798622088508e-05,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,0.0001004486839519,299.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,7.419133180519566e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,0.0001004485166049,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004764810728374,285.1654052734375,294.1499938964844,295.8305358886719,293.5816345214844,296.32745361328125,295.890380859375,284.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164465056732,7.787204658882274e-09,0.0010164387058466,-0.0194526314735412,0.0,0.0,0.0,-0.0086732674390077,60.0,16.373384475708008,0.0,-7.044150152069052e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.540735482005402e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001004690784611,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.420639303745702e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001004689111141,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004765778721775,285.1591491699219,294.1499938964844,295.8104553222656,293.5494384765625,296.3182373046875,295.8705139160156,284.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811196134355214e-09,0.0010166438296437,-0.0195154622197151,0.0,0.0,0.0,-0.0086851604282855,60.0,16.24080467224121,0.0,-7.046993744097564e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531066894531,0.0,0.0,9.540735482005402e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524353027344,0.0,0.0,0.0001004690784611,299.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537170410156,0.0,0.0,7.420639303745702e-05,298.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,0.0001004689111141,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,0.0004765778721775,285.1591491699219,294.1499938964844,295.8104553222656,293.5494384765625,296.3182373046875,295.8705139160156,284.8414306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166516294702,7.811196134355214e-09,0.0010166438296437,-0.0195154622197151,0.0,0.0,0.0,-0.0086851604282855,60.0,16.24080467224121,0.0,-7.046993744097564e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1509704589844,0.0,0.0,9.541660256218164e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1502990722656,0.0,0.0,0.0001004788136924,299.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,7.421358168357983e-05,298.6443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,0.0001004786463454,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488647460937,0.0,0.0,0.0004766240599565,285.1560363769531,294.1499938964844,295.8004150390625,293.5325622558594,296.3135681152344,295.8605651855469,284.8511657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167495347559,7.822645642363568e-09,0.0010167417349293,-0.0195454489439725,0.0,0.0,0.0,-0.0086908368393778,60.0,16.174331665039062,0.0,-7.0483515912656e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,9.542525367578492e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.148193359375,0.0,0.0,0.0001004879159154,299.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1494445800781,0.0,0.0,7.422030466841534e-05,298.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14849853515625,0.0,0.0,0.0001004877558443,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1467590332031,0.0,0.0,0.0004766673082485,285.1529846191406,294.1499938964844,295.79034423828125,293.5152282714844,296.308837890625,295.8505554199219,284.8607482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168411536142,7.833354409569893e-09,0.0010168332373723,-0.0195734966546297,0.0,0.0,0.0,-0.0086961453780531,60.0,16.107704162597656,0.0,-7.049621331134406e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
