time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785020,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.544051863485949e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001005039812298,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.423216447932646e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001005038211587,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004767435602843,285.1469421386719,294.1499938964844,295.7702331542969,293.47930908203125,296.2992248535156,295.8305358886719,284.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170026216655,7.85222908916694e-09,0.0010169947054237,-0.0196229275316,0.0,0.0,0.0,-0.0087055023759603,60.0,15.97408390045166,0.0,-7.051859540752049e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785080,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,9.544051863485949e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0001005039812298,299.3567199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.145263671875,0.0,0.0,7.423216447932646e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1443176269531,0.0,0.0,0.0001005038211587,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.0004767435602843,285.1469421386719,294.1499938964844,295.7702331542969,293.47930908203125,296.2992248535156,295.8305358886719,284.8795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170026216655,7.85222908916694e-09,0.0010169947054237,-0.0196229275316,0.0,0.0,0.0,-0.0087055023759603,60.0,15.97408390045166,0.0,-7.051859540752049e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.545312059344724e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001005172453005,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.424195791827515e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0001005170925054,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004768065118696,285.1410522460937,294.1499938964844,295.7500915527344,293.4418640136719,296.2894592285156,295.8104248046875,284.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867790863258506e-09,0.0010171278845518,-0.0196636840701103,0.0,0.0,0.0,-0.0087132174521684,60.0,15.84018611907959,0.0,-7.053705530779554e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405334472656,0.0,0.0,9.545312059344724e-05,298.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.139892578125,0.0,0.0,0.0001005172453005,299.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.14111328125,0.0,0.0,7.424195791827515e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.0001005170925054,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,0.0004768065118696,285.1410522460937,294.1499938964844,295.7500915527344,293.4418640136719,296.2894592285156,295.8104248046875,284.89776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171356843784,7.867790863258506e-09,0.0010171278845518,-0.0196636840701103,0.0,0.0,0.0,-0.0087132174521684,60.0,15.84018611907959,0.0,-7.053705530779554e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,9.5458839496132e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0001005232625175,299.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,7.424640352837741e-05,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1379089355469,0.0,0.0,0.0001005231097224,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13623046875,0.0,0.0,0.0004768350918311,285.1377868652344,294.1499938964844,295.7388000488281,293.4203491210937,296.28387451171875,295.79913330078125,284.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171958710998,7.874836782661987e-09,0.0010171879548579,-0.0196821372956037,0.0,0.0,0.0,-0.0087167099118232,60.0,15.76512622833252,0.0,-7.054541129036809e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,9.54622373683378e-05,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1358337402344,0.0,0.0,0.0001005268495646,299.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,7.424904470099136e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361389160156,0.0,0.0,0.0001005266894935,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13446044921875,0.0,0.0,0.0004768521175719,285.1352844238281,294.1499938964844,295.7299194335937,293.4031982421875,296.27947998046875,295.790283203125,284.9155578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172317270189,7.879019214840355e-09,0.001017223810777,-0.0196930896490812,0.0,0.0,0.0,-0.0087187839671969,60.0,15.706144332885742,0.0,-7.055037087866367e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.546740329824388e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.000100532277429,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.425305375363678e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001005321246339,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0004768779035657,285.129638671875,294.1499938964844,295.7097473144531,293.3635559082031,296.269287109375,295.7701110839844,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172856273129,7.885314623479191e-09,0.001017277711071,-0.0197095777839422,0.0,0.0,0.0,-0.0087219048291444,60.0,15.572150230407717,0.0,-7.055783868281651e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13250732421875,0.0,0.0,9.546740329824388e-05,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318664550781,0.0,0.0,0.000100532277429,299.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.133056640625,0.0,0.0,7.425305375363678e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1321716308594,0.0,0.0,0.0001005321246339,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,0.0004768779035657,285.129638671875,294.1499938964844,295.7097473144531,293.3635559082031,296.269287109375,295.7701110839844,284.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172856273129,7.885314623479191e-09,0.001017277711071,-0.0197095777839422,0.0,0.0,0.0,-0.0087219048291444,60.0,15.572150230407717,0.0,-7.055783868281651e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.546832006890328e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299133300781,0.0,0.0,0.0001005332451313,299.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.425376679748297e-05,298.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13018798828125,0.0,0.0,0.0001005330850603,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285705566406,0.0,0.0,0.0004768825019709,285.1268615722656,294.1499938964844,295.6996459960937,293.3434143066406,296.26416015625,295.760009765625,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017294707708,7.886392872080705e-09,0.0010172867914661,-0.0197124015539884,0.0,0.0,0.0,-0.0087224384769797,60.0,15.505229949951172,0.0,-7.055911765974089e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.546802175464109e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279602050781,0.0,0.0,0.0001005329249892,299.35107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,7.425353396683931e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0001005327721941,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,0.0004768810467794,285.1241455078125,294.1499938964844,295.6895446777344,293.3231506347656,296.2589416503906,295.7499389648437,284.9497985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172908660024,7.885955000119793e-09,0.0010172830661758,-0.0197112541645765,0.0,0.0,0.0,-0.0087222214788198,60.0,15.438425064086914,0.0,-7.055859896354377e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.546374349156396e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001005284138955,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.42501943022944e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001005282611004,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004768596845678,285.1187744140625,294.1499938964844,295.6693725585937,293.2822570800781,296.2484130859375,295.7297668457031,284.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017244416289,7.880490038303378e-09,0.0010172365000471,-0.0196969434618949,0.0,0.0,0.0,-0.0087195131927728,60.0,15.305249214172363,0.0,-7.055211881379364e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.124755859375,0.0,0.0,9.546374349156396e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,0.0001005284138955,299.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,7.42501943022944e-05,298.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,0.0001005282611004,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,0.0004768596845678,285.1187744140625,294.1499938964844,295.6693725585937,293.2822570800781,296.2484130859375,295.7297668457031,284.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017244416289,7.880490038303378e-09,0.0010172365000471,-0.0196969434618949,0.0,0.0,0.0,-0.0087195131927728,60.0,15.305249214172363,0.0,-7.055211881379364e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.545409557176754e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001005182493827,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.424268551403657e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001005180965876,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004768115177284,285.1135559082031,294.1499938964844,295.649169921875,293.2411499023437,296.2377319335937,295.7096252441406,284.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171404574066,7.868337981165041e-09,0.0010171325411647,-0.01966511644423,0.0,0.0,0.0,-0.0087134893983602,60.0,15.172801971435549,0.0,-7.053770190168508e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,9.545409557176754e-05,298.8007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,0.0001005182493827,299.3478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,7.424268551403657e-05,298.646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001005180965876,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1191101074219,0.0,0.0,0.0004768115177284,285.1135559082031,294.1499938964844,295.649169921875,293.2411499023437,296.2377319335937,295.7096252441406,284.9825134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171404574066,7.868337981165041e-09,0.0010171325411647,-0.01966511644423,0.0,0.0,0.0,-0.0087134893983602,60.0,15.172801971435549,0.0,-7.053770190168508e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.54388888203539e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001005022204481,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.423084753099829e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0001005020749289,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.000476735556731,285.10845947265625,294.1499938964844,295.6289978027344,293.2000427246094,296.22686767578125,295.68951416015625,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169772431254,7.849255467817784e-09,0.0010169694432988,-0.019615139812231,0.0,0.0,0.0,-0.0087040290236473,60.0,15.041399002075195,0.0,-7.051507111555112e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,9.54388888203539e-05,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0001005022204481,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.423084753099829e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0001005020749289,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1154479980469,0.0,0.0,0.000476735556731,285.10845947265625,294.1499938964844,295.6289978027344,293.2000427246094,296.22686767578125,295.68951416015625,284.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169772431254,7.849255467817784e-09,0.0010169694432988,-0.019615139812231,0.0,0.0,0.0,-0.0087040290236473,60.0,15.041399002075195,0.0,-7.051507111555112e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.54179049585946e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001004801233648,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.421452028211206e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001004799778456,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0004766307538375,285.103515625,294.1499938964844,295.6088256835937,293.1591796875,296.2158508300781,295.66943359375,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167525615543,7.822984926519894e-09,0.0010167447617277,-0.0195463392883539,0.0,0.0,0.0,-0.0086910063400864,60.0,14.911368370056152,0.0,-7.048391381658804e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,9.54179049585946e-05,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,0.0001004801233648,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.421452028211206e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1134338378906,0.0,0.0,0.0001004799778456,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11187744140625,0.0,0.0,0.0004766307538375,285.103515625,294.1499938964844,295.6088256835937,293.1591796875,296.2158508300781,295.66943359375,285.0137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167525615543,7.822984926519894e-09,0.0010167447617277,-0.0195463392883539,0.0,0.0,0.0,-0.0086910063400864,60.0,14.911368370056152,0.0,-7.048391381658804e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11199951171875,0.0,0.0,9.54049319261685e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114196777344,0.0,0.0,0.0001004664591164,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1125183105469,0.0,0.0,7.420442125294358e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116943359375,0.0,0.0,0.0001004663135972,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,0.000476565939607,285.1011047363281,294.1499938964844,295.5987548828125,293.138916015625,296.21026611328125,295.659423828125,285.0213928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166136780753,7.806752577721454e-09,0.0010166058782488,-0.0195038244128227,0.0,0.0,0.0,-0.0086829578503966,60.0,14.847054481506348,0.0,-7.046467231930367e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1102600097656,0.0,0.0,9.539064194541425e-05,298.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,0.0001004514051601,299.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107788085937,0.0,0.0,7.41933035897091e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1099548339844,0.0,0.0,0.0001004512596409,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1084289550781,0.0,0.0,0.0004764945770148,285.0987548828125,294.1499938964844,295.58868408203125,293.11883544921875,296.20465087890625,295.6494140625,285.0289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164607083424,7.788884204273927e-09,0.0010164529085159,-0.0194570291787385,0.0,0.0,0.0,-0.0086740991100668,60.0,14.78323745727539,0.0,-7.044349104035065e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.535846766084433e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001004175210255,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.416827429551631e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001004173827823,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0004763338947668,285.0940856933594,294.1499938964844,295.56854248046875,293.07928466796875,296.1932983398437,295.62945556640625,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161171667277,7.748675479035683e-09,0.0010161093669012,-0.0193517208099365,0.0,0.0,0.0,-0.0086541678756475,60.0,14.656939506530762,0.0,-7.03958349390632e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.535846766084433e-05,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10626220703125,0.0,0.0,0.0001004175210255,299.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073608398437,0.0,0.0,7.416827429551631e-05,298.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1065368652344,0.0,0.0,0.0001004173827823,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050109863281,0.0,0.0,0.0004763338947668,285.0940856933594,294.1499938964844,295.56854248046875,293.07928466796875,296.1932983398437,295.62945556640625,285.0437927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161171667277,7.748675479035683e-09,0.0010161093669012,-0.0193517208099365,0.0,0.0,0.0,-0.0086541678756475,60.0,14.656939506530762,0.0,-7.03958349390632e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.531981777399778e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001003768120426,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.413820276269689e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0001003766737994,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004761408199556,285.0895690917969,294.1499938964844,295.5484619140625,293.04071044921875,296.1817932128906,295.60955810546875,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157042415812,7.700386994713426e-09,0.00101569655817,-0.0192252527922391,0.0,0.0,0.0,-0.0086302291601896,60.0,14.533159255981444,0.0,-7.033862914340716e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.531981777399778e-05,298.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0001003768120426,299.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10400390625,0.0,0.0,7.413820276269689e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10321044921875,0.0,0.0,0.0001003766737994,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1017150878906,0.0,0.0,0.0004761408199556,285.0895690917969,294.1499938964844,295.5484619140625,293.04071044921875,296.1817932128906,295.60955810546875,285.0583801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157042415812,7.700386994713426e-09,0.00101569655817,-0.0192252527922391,0.0,0.0,0.0,-0.0086302291601896,60.0,14.533159255981444,0.0,-7.033862914340716e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,9.529185626888648e-05,298.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,0.0001003473589662,299.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,7.411644764943048e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1011047363281,0.0,0.0,0.000100347220723,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.000476001179777,285.0867614746094,294.1499938964844,295.5356140136719,293.0166931152344,296.1743469238281,295.5968933105469,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154055198654,7.665470924678175e-09,0.0010153978364542,-0.0191338062286376,0.0,0.0,0.0,-0.0086129186674952,60.0,14.455543518066406,0.0,-7.029727555618592e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,9.527563815936446e-05,298.7977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997009277344,0.0,0.0,0.0001003302895696,299.3370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10076904296875,0.0,0.0,7.41038384148851e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999450683594,0.0,0.0,0.0001003301513264,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0984802246094,0.0,0.0,0.0004759201838169,285.085205078125,294.1499938964844,295.52838134765625,293.0034484863281,296.170166015625,295.5897521972656,285.0726623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152325266972,7.64522578577953e-09,0.0010152248432859,-0.0190807823091745,0.0,0.0,0.0,-0.0086028836667537,60.0,14.41218090057373,0.0,-7.027330894970873e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.522593609290196e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001002779390546,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.406516670016572e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0001002778008114,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004756718990392,285.0809936523437,294.1499938964844,295.50836181640625,292.9676818847656,296.1583557128906,295.5700378417969,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014701789245,7.583171424130342e-09,0.001014694222249,-0.0189182590693235,0.0,0.0,0.0,-0.008572120219469,60.0,14.29444408416748,0.0,-7.019986014711321e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0970764160156,0.0,0.0,9.522593609290196e-05,298.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0965270996094,0.0,0.0,0.0001002779390546,299.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0975952148437,0.0,0.0,7.406516670016572e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0968017578125,0.0,0.0,0.0001002778008114,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0953369140625,0.0,0.0,0.0004756718990392,285.0809936523437,294.1499938964844,295.50836181640625,292.9676818847656,296.1583557128906,295.5700378417969,285.08673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014701789245,7.583171424130342e-09,0.001014694222249,-0.0189182590693235,0.0,0.0,0.0,-0.008572120219469,60.0,14.29444408416748,0.0,-7.019986014711321e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0955505371094,0.0,0.0,9.519857849227265e-05,298.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0950012207031,0.0,0.0,0.0001002491262624,299.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960388183594,0.0,0.0,7.404389180010185e-05,298.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,0.0001002489952952,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.09381103515625,0.0,0.0,0.0004755352565553,285.0789489746094,294.1499938964844,295.49835205078125,292.950439453125,296.15240478515625,295.5602111816406,285.0936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144097032025,7.54902540478497e-09,0.0010144021362066,-0.0188288278877735,0.0,0.0,0.0,-0.0085551925003528,60.0,14.237303733825684,0.0,-7.01594586871579e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0940246582031,0.0,0.0,9.51702313614078e-05,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0934753417969,0.0,0.0,0.0001002192730084,299.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09454345703125,0.0,0.0,7.402183837257326e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09375,0.0,0.0,0.0001002191420411,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0923156738281,0.0,0.0,0.0004753936955239,285.0769348144531,294.1499938964844,295.4883728027344,292.9336853027344,296.1464233398437,295.5503845214844,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141070233657,7.513650146506734e-09,0.0010140994563698,-0.0187361761927604,0.0,0.0,0.0,-0.0085376547649502,60.0,14.18110466003418,0.0,-7.011762193087634e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.51111360336654e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001001570344669,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.397586887236685e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001001569034997,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004750984953716,285.072998046875,294.1499938964844,295.4684143066406,292.9017028808594,296.13433837890625,295.5308532714844,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134765179827,7.439895810534835e-09,0.0010134690674021,-0.018543004989624,0.0,0.0,0.0,-0.008501092903316,60.0,14.07079029083252,0.0,-7.003042412634386e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,9.51111360336654e-05,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09051513671875,0.0,0.0,0.0001001570344669,299.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.091552734375,0.0,0.0,7.397586887236685e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0907592773437,0.0,0.0,0.0001001569034997,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08935546875,0.0,0.0,0.0004750984953716,285.072998046875,294.1499938964844,295.4684143066406,292.9017028808594,296.13433837890625,295.5308532714844,285.1140441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134765179827,7.439895810534835e-09,0.0010134690674021,-0.018543004989624,0.0,0.0,0.0,-0.008501092903316,60.0,14.07079029083252,0.0,-7.003042412634386e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.504662011750042e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001000890988507,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.392568659270182e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001000889678834,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004747762577608,285.0692138671875,294.1499938964844,295.4485168457031,292.8720092773437,296.1221618652344,295.5113830566406,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127881541848,7.359400644446623e-09,0.0010127808200195,-0.0183321740478277,0.0,0.0,0.0,-0.0084611875936388,60.0,13.96518611907959,0.0,-6.993531798116237e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0881652832031,0.0,0.0,9.504662011750042e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876159667969,0.0,0.0,0.0001000890988507,299.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0886535644531,0.0,0.0,7.392568659270182e-05,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.087890625,0.0,0.0,0.0001000889678834,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.08648681640625,0.0,0.0,0.0004747762577608,285.0692138671875,294.1499938964844,295.4485168457031,292.8720092773437,296.1221618652344,295.5113830566406,285.1273803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127881541848,7.359400644446623e-09,0.0010127808200195,-0.0183321740478277,0.0,0.0,0.0,-0.0084611875936388,60.0,13.96518611907959,0.0,-6.993531798116237e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.4977869594004e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001000166957965,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.387220102827996e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001000165648292,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0004744328616652,285.0655822753906,294.1499938964844,295.4286804199219,292.8448486328125,296.1098327636719,295.4920349121094,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120546212419,7.273625257653293e-09,0.001012047403492,-0.0181075148284435,0.0,0.0,0.0,-0.0084186652675271,60.0,13.864750862121582,0.0,-6.983405143046184e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0853576660156,0.0,0.0,9.4977869594004e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0848388671875,0.0,0.0,0.0001000166957965,299.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0858459472656,0.0,0.0,7.387220102827996e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0850830078125,0.0,0.0,0.0001000165648292,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0837097167969,0.0,0.0,0.0004744328616652,285.0655822753906,294.1499938964844,295.4286804199219,292.8448486328125,296.1098327636719,295.4920349121094,285.1405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120546212419,7.273625257653293e-09,0.001012047403492,-0.0181075148284435,0.0,0.0,0.0,-0.0084186652675271,60.0,13.864750862121582,0.0,-6.983405143046184e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.490538650425152e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.994035644922404e-05,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.381581963272765e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.99402327579446e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0004740708100143,285.06207275390625,294.1499938964844,295.4089050292969,292.8204345703125,296.0973815917969,295.4727783203125,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281274259,7.183198480475994e-09,0.0010112741729244,-0.0178706664592027,0.0,0.0,0.0,-0.0083738369867205,60.0,13.76986026763916,0.0,-6.972737054411482e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0826416015625,0.0,0.0,9.490538650425152e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0821228027344,0.0,0.0,9.994035644922404e-05,299.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0831298828125,0.0,0.0,7.381581963272765e-05,298.6387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0823669433594,0.0,0.0,9.99402327579446e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810241699219,0.0,0.0,0.0004740708100143,285.06207275390625,294.1499938964844,295.4089050292969,292.8204345703125,296.0973815917969,295.4727783203125,285.1534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011281274259,7.183198480475994e-09,0.0010112741729244,-0.0178706664592027,0.0,0.0,0.0,-0.0083738369867205,60.0,13.76986026763916,0.0,-6.972737054411482e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.08135986328125,0.0,0.0,9.48675224208273e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0808410644531,0.0,0.0,9.990048420149832e-05,299.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0818176269531,0.0,0.0,7.378636655630544e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0810852050781,0.0,0.0,9.990036051021887e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0797119140625,0.0,0.0,0.000473881693324,285.0603942871094,294.1499938964844,295.3990478515625,292.8093566894531,296.0910949707031,295.4632263183594,285.1597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108773130923,7.13596870483002e-09,0.0010108702117577,-0.0177469607442617,0.0,0.0,0.0,-0.0083504226058721,60.0,13.725397109985352,0.0,-6.96716853099133e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
