time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787360,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.080078125,0.0,0.0,9.482914174441248e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,9.986005898099393e-05,299.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,7.375651330221444e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0798034667969,0.0,0.0,9.985993528971449e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07843017578125,0.0,0.0,0.000473689957289,285.05877685546875,294.1499938964844,295.3891906738281,292.799072265625,296.08477783203125,295.45367431640625,285.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104676475748,7.088087450313196e-09,0.0010104606626555,-0.0176215469837188,0.0,0.0,0.0,-0.0083266850560903,60.0,13.682331085205078,0.0,-6.96152469004119e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787420,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.475114347878844e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.97779206954874e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.369583909166977e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.977779700420796e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0004733003443107,285.0555725097656,294.1499938964844,295.3695678710937,292.7809753417969,296.07208251953125,295.4346618652344,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096358601003,6.9907932775947765e-09,0.001009628875181,-0.0173667073249816,0.0,0.0,0.0,-0.0082784527912735,60.0,13.599184036254885,0.0,-6.95006505679885e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6354064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0775451660156,0.0,0.0,9.475114347878844e-05,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0770263671875,0.0,0.0,9.97779206954874e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0780029296875,0.0,0.0,7.369583909166977e-05,298.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0772705078125,0.0,0.0,9.977779700420796e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0759582519531,0.0,0.0,0.0004733003443107,285.0555725097656,294.1499938964844,295.3695678710937,292.7809753417969,296.07208251953125,295.4346618652344,285.1786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096358601003,6.9907932775947765e-09,0.001009628875181,-0.0173667073249816,0.0,0.0,0.0,-0.0082784527912735,60.0,13.599184036254885,0.0,-6.95006505679885e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.467033669352531e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.969282109523192e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.363298209384084e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.96927046799101e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004728967323899,285.0525207519531,294.1499938964844,295.3500061035156,292.7663879394531,296.0592956542969,295.415771484375,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087739210575,6.8900081195977245e-09,0.0010087670525535,-0.0171027183532714,0.0,0.0,0.0,-0.0082284901291131,60.0,13.523235321044922,0.0,-6.93820325636807e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751342773437,0.0,0.0,9.467033669352531e-05,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746154785156,0.0,0.0,9.969282109523192e-05,299.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0755920410156,0.0,0.0,7.363298209384084e-05,298.6351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748596191406,0.0,0.0,9.96927046799101e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07354736328125,0.0,0.0,0.0004728967323899,285.0525207519531,294.1499938964844,295.3500061035156,292.7663879394531,296.0592956542969,295.415771484375,285.1909484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087739210575,6.8900081195977245e-09,0.0010087670525535,-0.0171027183532714,0.0,0.0,0.0,-0.0082284901291131,60.0,13.523235321044922,0.0,-6.93820325636807e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0734558105469,0.0,0.0,9.460539877181871e-05,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0729675292969,0.0,0.0,9.96244343696162e-05,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07391357421875,0.0,0.0,7.358247239608318e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0731811523437,0.0,0.0,9.962431067833676e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0718688964844,0.0,0.0,0.0004725723410956,285.0504150390625,294.1499938964844,295.3360900878906,292.75738525390625,296.04998779296875,295.4023132324219,285.19970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080812498927,6.8090173499513185e-09,0.001008074497804,-0.0168905761092901,0.0,0.0,0.0,-0.0081883389502763,60.0,13.472095489501951,0.0,-6.928679141537941e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0727844238281,0.0,0.0,9.458012209506704e-05,298.78936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0722961425781,0.0,0.0,9.959781891666351e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0732421875,0.0,0.0,7.356280548265204e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0725402832031,0.0,0.0,9.959769522538409e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712280273437,0.0,0.0,0.0004724460886791,285.04962158203125,294.1499938964844,295.3307800292969,292.7540283203125,296.04638671875,295.3970947265625,285.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078117484226,6.777495009657741e-09,0.001007804996334,-0.0168080069124698,0.0,0.0,0.0,-0.0081727122887969,60.0,13.452208518981934,0.0,-6.924973661170952e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.447901538806036e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.949133527697997e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.348415965680033e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.949121886165813e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,0.0004719410499092,285.0468444824219,294.1499938964844,295.3121032714844,292.7424011230469,296.03338623046875,295.3787536621094,285.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067333932965,6.6514118657323715e-09,0.0010067267576232,-0.01647774502635,0.0,0.0,0.0,-0.0081102065742015,60.0,13.383933067321776,-0.0,-6.910163818929504e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.070556640625,0.0,0.0,9.447901538806036e-05,298.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.070068359375,0.0,0.0,9.949133527697997e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.348415965680033e-05,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0703125,0.0,0.0,9.949121886165813e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06903076171875,0.0,0.0,0.0004719410499092,285.0468444824219,294.1499938964844,295.3121032714844,292.7424011230469,296.03338623046875,295.3787536621094,285.2151184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067333932965,6.6514118657323715e-09,0.0010067267576232,-0.01647774502635,0.0,0.0,0.0,-0.0081102065742015,60.0,13.383933067321776,-0.0,-6.910163818929504e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0694885253906,0.0,0.0,9.442491136724128e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690002441406,0.0,0.0,9.94343645288609e-05,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699462890625,0.0,0.0,7.344207551795989e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.0,0.0,9.943424083758146e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,0.0004716707917395,285.0455322265625,294.1499938964844,295.302978515625,292.7368469238281,296.02685546875,295.3697814941406,285.2210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061560897156,6.583948497507208e-09,0.0010061494540423,-0.016301030293107,0.0,0.0,0.0,-0.0080767599865794,60.0,13.350868225097656,-0.0,-6.902245530682194e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0684509277344,0.0,0.0,9.43701816140674e-05,298.7874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679626464844,0.0,0.0,9.937673166859896e-05,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688781738281,0.0,0.0,7.339951116591692e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.06817626953125,0.0,0.0,9.937661525327712e-05,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,0.0004713974485639,285.04425048828125,294.1499938964844,295.2939453125,292.7314758300781,296.0202941894531,295.36090087890625,285.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055722668766,6.515711969967697e-09,0.0010055657476186,-0.0161222890019416,0.0,0.0,0.0,-0.0080429315567016,60.0,13.31825351715088,-0.0,-6.894241266763856e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.42599363042973e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,9.926062921294942e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.331374945351854e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.92605127976276e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.000470846745884,285.0417785644531,294.1499938964844,295.2762756347656,292.72125244140625,296.00714111328125,295.3433532714844,285.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043971706181,6.378241490523351e-09,0.0010043907677754,-0.0157621875405311,0.0,0.0,0.0,-0.0079747838899493,60.0,13.254093170166016,-0.0,-6.878130420773233e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.06640625,0.0,0.0,9.42599363042973e-05,298.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.06591796875,0.0,0.0,9.926062921294942e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0668334960937,0.0,0.0,7.331374945351854e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.066162109375,0.0,0.0,9.92605127976276e-05,298.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0649108886719,0.0,0.0,0.000470846745884,285.0417785644531,294.1499938964844,295.2762756347656,292.72125244140625,296.00714111328125,295.3433532714844,285.2386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043971706181,6.378241490523351e-09,0.0010043907677754,-0.0157621875405311,0.0,0.0,0.0,-0.0079747838899493,60.0,13.254093170166016,-0.0,-6.878130420773233e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,9.415187378181145e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.91468332358636e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,7.322969759115949e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.914671682054176e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0004703069862443,285.0394592285156,294.1499938964844,295.2590637207031,292.71160888671875,295.99395751953125,295.3262634277344,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032451245933,6.243504824254842e-09,0.0010032388381659,-0.0154092414304614,0.0,0.0,0.0,-0.0079079903662204,60.0,13.19235897064209,-0.0,-6.862357793124829e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.064453125,0.0,0.0,9.415187378181145e-05,298.7854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0639953613281,0.0,0.0,9.91468332358636e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648803710937,0.0,0.0,7.322969759115949e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.064208984375,0.0,0.0,9.914671682054176e-05,298.5445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.06298828125,0.0,0.0,0.0004703069862443,285.0394592285156,294.1499938964844,295.2590637207031,292.71160888671875,295.99395751953125,295.3262634277344,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032451245933,6.243504824254842e-09,0.0010032388381659,-0.0154092414304614,0.0,0.0,0.0,-0.0079079903662204,60.0,13.19235897064209,-0.0,-6.862357793124829e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.404993761563674e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.903948375722392e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.315041148103774e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.903936734190212e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,0.0004697978147305,285.0372619628906,294.1499938964844,295.2422180175781,292.7025756835937,295.980712890625,295.3094787597656,285.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021583875641,6.116400275146816e-09,0.001002152217552,-0.0150762805715203,0.0,0.0,0.0,-0.0078449808061122,60.0,13.132969856262209,-0.0,-6.847495370720935e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.6353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626220703125,0.0,0.0,9.404993761563674e-05,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0621337890625,0.0,0.0,9.903948375722392e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,7.315041148103774e-05,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0623779296875,0.0,0.0,9.903936734190212e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0611572265625,0.0,0.0,0.0004697978147305,285.0372619628906,294.1499938964844,295.2422180175781,292.7025756835937,295.980712890625,295.3094787597656,285.2615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021583875641,6.116400275146816e-09,0.001002152217552,-0.0150762805715203,0.0,0.0,0.0,-0.0078449808061122,60.0,13.132969856262209,-0.0,-6.847495370720935e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.395990491611884e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,9.894467075355352e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,7.308038038900122e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.89445616141893e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0004693481023423,285.0351867675781,294.1499938964844,295.2257385253906,292.694091796875,295.9674377441406,295.2929992675781,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001197961159,6.004128305647782e-09,0.0010011919075623,-0.0147821735590696,0.0,0.0,0.0,-0.0077893212437629,60.0,13.076431274414062,-0.0,-6.834380172904275e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.06085205078125,0.0,0.0,9.395990491611884e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06036376953125,0.0,0.0,9.894467075355352e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0612487792969,0.0,0.0,7.308038038900122e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605773925781,0.0,0.0,9.89445616141893e-05,298.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.05938720703125,0.0,0.0,0.0004693481023423,285.0351867675781,294.1499938964844,295.2257385253906,292.694091796875,295.9674377441406,295.2929992675781,285.2728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001197961159,6.004128305647782e-09,0.0010011919075623,-0.0147821735590696,0.0,0.0,0.0,-0.0077893212437629,60.0,13.076431274414062,-0.0,-6.834380172904275e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.392035281052812e-05,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595397949219,0.0,0.0,9.890301589621232e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.0,0.0,7.304961764020845e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05975341796875,0.0,0.0,9.89029067568481e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585327148437,0.0,0.0,0.0004691505164373,285.0342102050781,294.1499938964844,295.2176208496094,292.6900329589844,295.9607849121094,295.28485107421875,285.27850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007775854319,5.954800208485267e-09,0.0010007716482505,-0.0146529506891965,0.0,0.0,0.0,-0.0077648740261793,60.0,13.049334526062012,-0.0,-6.828621934573675e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05914306640625,0.0,0.0,9.3883863883093e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0586853027344,0.0,0.0,9.88645915640518e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,7.302123412955552e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.05889892578125,0.0,0.0,9.886447514872998e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0577087402344,0.0,0.0,0.000468968268251,285.0332336425781,294.1499938964844,295.2095947265625,292.6860656738281,295.9541015625,295.2767944335937,285.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003886418417,5.909288169902993e-09,0.0010003827046602,-0.014533725567162,0.0,0.0,0.0,-0.0077423136681318,60.0,13.022913932800291,-0.0,-6.823311338166604e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.382400457980113e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.880155266728252e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.297466800082475e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.880144352791832e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0004686692554969,285.0314025878906,294.1499938964844,295.1936950683594,292.67852783203125,295.9407653808594,295.26080322265625,285.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997476590797,5.834610572463816e-09,0.0009997418383136,-0.0143380984663963,0.0,0.0,0.0,-0.0077052814885973,60.0,12.972618103027344,-0.0,-6.814602215854394e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575256347656,0.0,0.0,9.382400457980113e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570983886719,0.0,0.0,9.880155266728252e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579528808594,0.0,0.0,7.297466800082475e-05,298.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.05731201171875,0.0,0.0,9.880144352791832e-05,298.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0561218261719,0.0,0.0,0.0004686692554969,285.0314025878906,294.1499938964844,295.1936950683594,292.67852783203125,295.9407653808594,295.26080322265625,285.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997476590797,5.834610572463816e-09,0.0009997418383136,-0.0143380984663963,0.0,0.0,0.0,-0.0077052814885973,60.0,12.972618103027344,-0.0,-6.814602215854394e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.378484537592158e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.876030526356772e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,7.294420356629416e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.87601961242035e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004684736486524,285.0297241210937,294.1499938964844,295.17803955078125,292.6714172363281,295.9273681640625,295.2449645996094,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993294952437,5.785723455886682e-09,0.0009993236744776,-0.0142100304365158,0.0,0.0,0.0,-0.0076810452155768,60.0,12.926045417785645,-0.0,-6.808904373656334e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560302734375,0.0,0.0,9.378484537592158e-05,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,9.876030526356772e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0564270019531,0.0,0.0,7.294420356629416e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,9.87601961242035e-05,298.5440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,0.0004684736486524,285.0297241210937,294.1499938964844,295.17803955078125,292.6714172363281,295.9273681640625,295.2449645996094,285.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993294952437,5.785723455886682e-09,0.0009993236744776,-0.0142100304365158,0.0,0.0,0.0,-0.0076810452155768,60.0,12.926045417785645,-0.0,-6.808904373656334e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05487060546875,0.0,0.0,9.376819070894272e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0544128417969,0.0,0.0,9.874276292975992e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552673339844,0.0,0.0,7.29312450857833e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546264648437,0.0,0.0,9.874266106635332e-05,298.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.053466796875,0.0,0.0,0.0004683904699049,285.0284423828125,294.1499938964844,295.1656494140625,292.6659851074219,295.9166259765625,295.232421875,285.3148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991518454626,5.7649036655504915e-09,0.0009991460246965,-0.014155488461256,0.0,0.0,0.0,-0.0076707256957888,60.0,12.891290664672852,-0.0,-6.806477870213713e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545959472656,0.0,0.0,9.376872912980616e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,9.874333773041144e-05,299.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.05499267578125,0.0,0.0,7.293166709132493e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0543518066406,0.0,0.0,9.874322859104724e-05,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05322265625,0.0,0.0,0.0004683931765612,285.02813720703125,294.1499938964844,295.1625671386719,292.6646423339844,295.9139404296875,295.2292785644531,285.31695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991569677367,5.76555869713502e-09,0.000999151263386,-0.0141572039574384,0.0,0.0,0.0,-0.0076710483990609,60.0,12.8834810256958,-0.0,-6.806554608829174e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.377676178701222e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.875178511720152e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,7.29379098629579e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.875168325379492e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0004684333107434,285.0267028808594,294.1499938964844,295.1472473144531,292.6582336425781,295.9004821777344,295.213623046875,285.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992418345063,5.775476097369392e-09,0.0009992360137403,-0.0141831850633025,0.0,0.0,0.0,-0.0076759648509323,60.0,12.845040321350098,-0.0,-6.80770995131752e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0532531738281,0.0,0.0,9.377676178701222e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528259277344,0.0,0.0,9.875178511720152e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,7.29379098629579e-05,298.6109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.875168325379492e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518798828125,0.0,0.0,0.0004684333107434,285.0267028808594,294.1499938964844,295.1472473144531,292.6582336425781,295.9004821777344,295.213623046875,285.32769775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992418345063,5.775476097369392e-09,0.0009992360137403,-0.0141831850633025,0.0,0.0,0.0,-0.0076759648509323,60.0,12.845040321350098,-0.0,-6.80770995131752e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526123046875,0.0,0.0,9.37885997700505e-05,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521850585937,0.0,0.0,9.876425610855222e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,7.294711394933984e-05,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,9.8764146969188e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.05126953125,0.0,0.0,0.0004684924788307,285.0260314941406,294.1499938964844,295.1396484375,292.6551208496094,295.89373779296875,295.2057800292969,285.33306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999369774945,5.790185220178046e-09,0.0009993639541789,-0.0142217157408595,0.0,0.0,0.0,-0.0076832673512399,60.0,12.82707691192627,-0.0,-6.809423780396173e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.052001953125,0.0,0.0,9.380761184729636e-05,298.77740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05157470703125,0.0,0.0,9.878426499199122e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523681640625,0.0,0.0,7.296189141925424e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0517578125,0.0,0.0,9.878416312858462e-05,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,0.0004685874155256,285.025390625,294.1499938964844,295.1320495605469,292.652099609375,295.8869934082031,295.19793701171875,285.33837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995717555284,5.8138209801938964e-09,0.0009995660511776,-0.0142836337909102,0.0,0.0,0.0,-0.0076949843205511,60.0,12.810272216796877,-0.0,-6.812178554582715e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.386402234667912e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.884366590995342e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.300576544366777e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.884356404654682e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.000468869227916,285.0242004394531,294.1499938964844,295.1169128417969,292.6462097167969,295.8734741210937,295.18218994140625,285.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001698974519,5.884020826130154e-09,0.0010001640766859,-0.0144675374031066,0.0,0.0,0.0,-0.0077297743409872,60.0,12.779769897460938,-0.0,-6.820364717441407e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.05084228515625,0.0,0.0,9.386402234667912e-05,298.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504150390625,0.0,0.0,9.884366590995342e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0512084960937,0.0,0.0,7.300576544366777e-05,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,9.884356404654682e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04949951171875,0.0,0.0,0.000468869227916,285.0242004394531,294.1499938964844,295.1169128417969,292.6462097167969,295.8734741210937,295.18218994140625,285.3489074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001698974519,5.884020826130154e-09,0.0010001640766859,-0.0144675374031066,0.0,0.0,0.0,-0.0077297743409872,60.0,12.779769897460938,-0.0,-6.820364717441407e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.394346125191078e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.892731759464368e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.30675455997698e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.892721573123708e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.0004692660586442,285.0231628417969,294.1499938964844,295.1017761230469,292.6405334472656,295.8598937988281,295.1662902832031,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010155383497,5.982914164093245e-09,0.0010010096011683,-0.0147266015410423,0.0,0.0,0.0,-0.0077787991613149,60.0,12.75306510925293,-0.0,-6.831903931470151e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497741699219,0.0,0.0,9.394346125191078e-05,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,9.892731759464368e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0501403808594,0.0,0.0,7.30675455997698e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.049560546875,0.0,0.0,9.892721573123708e-05,298.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484619140625,0.0,0.0,0.0004692660586442,285.0231628417969,294.1499938964844,295.1017761230469,292.6405334472656,295.8598937988281,295.1662902832031,285.359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010155383497,5.982914164093245e-09,0.0010010096011683,-0.0147266015410423,0.0,0.0,0.0,-0.0077787991613149,60.0,12.75306510925293,-0.0,-6.831903931470151e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.404344018548728e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.903260070132092e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.314530375879258e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.903249883791432e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0004697654803749,285.0222473144531,294.1499938964844,295.0866394042969,292.6350402832031,295.8462829589844,295.15020751953125,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.1073976986847364e-09,0.0010020738700404,-0.015052699483931,0.0,0.0,0.0,-0.0078405104577541,60.0,12.72980499267578,-0.0,-6.846443056929274e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.404344018548728e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,9.903260070132092e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491638183594,0.0,0.0,7.314530375879258e-05,298.6006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.048583984375,0.0,0.0,9.903249883791432e-05,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0475158691406,0.0,0.0,0.0004697654803749,285.0222473144531,294.1499938964844,295.0866394042969,292.6350402832031,295.8462829589844,295.15020751953125,285.3697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.1073976986847364e-09,0.0010020738700404,-0.015052699483931,0.0,0.0,0.0,-0.0078405104577541,60.0,12.72980499267578,-0.0,-6.846443056929274e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.416090324521063e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.915628470480442e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,7.323666068259627e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,9.915618284139782e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0004703522135969,285.0214538574219,294.1499938964844,295.07147216796875,292.629638671875,295.8326110839844,295.1340026855469,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033308062702,6.253661144484113e-09,0.0010033245198428,-0.0154358465224504,0.0,0.0,0.0,-0.0079130195081233,60.0,12.70944881439209,-0.0,-6.86354582057902e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04791259765625,0.0,0.0,9.416090324521063e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.915628470480442e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482788085937,0.0,0.0,7.323666068259627e-05,298.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0476989746094,0.0,0.0,9.915618284139782e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.046630859375,0.0,0.0,0.0004703522135969,285.0214538574219,294.1499938964844,295.07147216796875,292.629638671875,295.8326110839844,295.1340026855469,285.3800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033308062702,6.253661144484113e-09,0.0010033245198428,-0.0154358465224504,0.0,0.0,0.0,-0.0079130195081233,60.0,12.70944881439209,-0.0,-6.86354582057902e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
