time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789700,298.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474853515625,0.0,0.0,9.422661969438197e-05,298.7724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.922548633767292e-05,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478515625,0.0,0.0,7.328776700887829e-05,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,9.922539175022392e-05,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0004706805048044,285.0210876464844,294.1499938964844,295.0638427734375,292.6269836425781,295.82574462890625,295.12579345703125,285.3851623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040325578302,6.33550412132422e-09,0.0010040262714028,-0.0156502351164817,0.0,0.0,0.0,-0.0079536018893122,60.0,12.700424194335938,-0.0,-6.873125357742539e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789760,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0470886230469,0.0,0.0,9.429547935724258e-05,298.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,9.929799125529826e-05,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.33413253328763e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046875,0.0,0.0,9.929789666784929e-05,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0004710244538728,285.020751953125,294.1499938964844,295.0561828613281,292.62432861328125,295.81890869140625,295.1175537109375,285.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047659743577,6.421253306854169e-09,0.001004759571515,-0.0158748552203178,0.0,0.0,0.0,-0.0079961121082305,60.0,12.692017555236816,-0.0,-6.883168879312508e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.443985618418084e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.945002966560423e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,7.345361518673599e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.944992780219764e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0004717456758953,285.0201721191406,294.1499938964844,295.0407409667969,292.6190795898437,295.8051452636719,295.1009826660156,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063017252832,6.601055702049052e-09,0.0010062950896099,-0.0163458436727523,0.0,0.0,0.0,-0.0080852378159761,60.0,12.6764497756958,-0.0,-6.904252813910716e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,9.443985618418084e-05,298.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04595947265625,0.0,0.0,9.945002966560423e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04669189453125,0.0,0.0,7.345361518673599e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,9.944992780219764e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0004717456758953,285.0201721191406,294.1499938964844,295.0407409667969,292.6190795898437,295.8051452636719,295.1009826660156,285.4004211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063017252832,6.601055702049052e-09,0.0010062950896099,-0.0163458436727523,0.0,0.0,0.0,-0.0080852378159761,60.0,12.6764497756958,-0.0,-6.904252813910716e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,9.459510329179466e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,9.961351315723732e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,7.357435970334336e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,9.961341129383072e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0004725211765617,285.0197448730469,294.1499938964844,295.025146484375,292.61383056640625,295.79132080078125,295.0841369628906,285.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079561034217,6.7944094794825105e-09,0.001007949351333,-0.0168523136526346,0.0,0.0,0.0,-0.0081810960546135,60.0,12.663281440734863,-0.0,-6.926961759745609e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,9.459510329179466e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,9.961351315723732e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04608154296875,0.0,0.0,7.357435970334336e-05,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455322265625,0.0,0.0,9.961341129383072e-05,298.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04449462890625,0.0,0.0,0.0004725211765617,285.0197448730469,294.1499938964844,295.025146484375,292.61383056640625,295.79132080078125,295.0841369628906,285.4104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079561034217,6.7944094794825105e-09,0.001007949351333,-0.0168523136526346,0.0,0.0,0.0,-0.0081810960546135,60.0,12.663281440734863,-0.0,-6.926961759745609e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452575683594,0.0,0.0,9.4734197773505e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,9.975998545996843e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0456237792969,0.0,0.0,7.368253864115104e-05,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,9.975989087251946e-05,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.00047321600141,285.0195007324219,294.1499938964844,295.0111999511719,292.6091613769531,295.7790832519531,295.06915283203125,285.4192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094373719766,6.96764734797739e-09,0.0010094303870573,-0.0173060800880193,0.0,0.0,0.0,-0.0082669761031866,60.0,12.652580261230469,-0.0,-6.94734012540721e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0451965332031,0.0,0.0,9.475320985075086e-05,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.978000161936508e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455627441406,0.0,0.0,7.369732338702306e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04498291015625,0.0,0.0,9.977990703191608e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0004733109672088,285.0194396972656,294.1499938964844,295.0093078613281,292.6085205078125,295.7774353027344,295.0671081542969,285.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009639701806,6.991323076022127e-09,0.0010096327168866,-0.0173680949956178,0.0,0.0,0.0,-0.0082787116989493,60.0,12.65112018585205,-0.0,-6.950127584559598e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.491022501606494e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.994534048018976e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,7.381944305961952e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.99452531686984e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0004740953154396,285.019287109375,294.1499938964844,294.9931945800781,292.6031188964844,295.7634582519531,295.04986572265625,285.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186879535936441e-09,0.0010113052558153,-0.0178803093731403,0.0,0.0,0.0,-0.008375659584999,60.0,12.639448165893556,-0.0,-6.973171196023031e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,9.491022501606494e-05,298.7669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443725585937,0.0,0.0,9.994534048018976e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,7.381944305961952e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445556640625,0.0,0.0,9.99452531686984e-05,298.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435485839844,0.0,0.0,0.0004740953154396,285.019287109375,294.1499938964844,294.9931945800781,292.6031188964844,295.7634582519531,295.04986572265625,285.430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101131235715,7.186879535936441e-09,0.0010113052558153,-0.0178803093731403,0.0,0.0,0.0,-0.008375659584999,60.0,12.639448165893556,-0.0,-6.973171196023031e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,9.498670988250524e-05,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.000100025878055,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,7.387892401311547e-05,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,0.0001000257834675,298.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,0.0004744773323182,285.019287109375,294.1499938964844,294.98504638671875,292.6003723144531,295.7564392089844,295.0411376953125,285.43536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121261002495,7.2821277896650835e-09,0.0010121187660843,-0.0181297846138477,0.0,0.0,0.0,-0.0084228739142417,60.0,12.633601188659668,-0.0,-6.984409139931813e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.50631219893694e-05,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440368652344,0.0,0.0,0.0001001063501462,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,7.393836131086573e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.0001001062555587,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0004748590872623,285.0192565917969,294.1499938964844,294.976806640625,292.5975952148437,295.7494201660156,295.0324401855469,285.4403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129398433491,7.377302324584889e-09,0.0010129325091838,-0.0183790642768144,0.0,0.0,0.0,-0.0084700556471943,60.0,12.627700805664062,-0.0,-6.995647083840596e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,9.521140600554644e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001002624921966,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.405368523905054e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0001002623976091,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0004755997797474,285.019287109375,294.1499938964844,294.9600524902344,292.5919189453125,295.7353515625,295.014892578125,285.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145208798348,7.561975934322618e-09,0.0010145134292542,-0.0188627447932958,0.0,0.0,0.0,-0.0085616149008274,60.0,12.615617752075195,-0.0,-7.017477798854088e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,9.521140600554644e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0001002624921966,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.405368523905054e-05,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,0.0001002623976091,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04296875,0.0,0.0,0.0004755997797474,285.019287109375,294.1499938964844,294.9600524902344,292.5919189453125,295.7353515625,295.014892578125,285.4501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145208798348,7.561975934322618e-09,0.0010145134292542,-0.0188627447932958,0.0,0.0,0.0,-0.0085616149008274,60.0,12.615617752075195,-0.0,-7.017477798854088e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,9.534500713925809e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.000100403180113,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,7.415759318973869e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001004030928015,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.0004762671596836,285.0194396972656,294.1499938964844,294.94293212890625,292.58599853515625,295.72119140625,294.9970703125,285.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015942543745,7.728361062220301e-09,0.0010159347439184,-0.019298518076539,0.0,0.0,0.0,-0.0086440918967127,60.0,12.602381706237791,-0.0,-7.037176885660301e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439453125,0.0,0.0,9.534500713925809e-05,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.000100403180113,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442810058594,0.0,0.0,7.415759318973869e-05,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001004030928015,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,0.0004762671596836,285.0194396972656,294.1499938964844,294.94293212890625,292.58599853515625,295.72119140625,294.9970703125,285.4599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015942543745,7.728361062220301e-09,0.0010159347439184,-0.019298518076539,0.0,0.0,0.0,-0.0086440918967127,60.0,12.602381706237791,-0.0,-7.037176885660301e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.546870569465682e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001005334343062,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,7.425380317727104e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001005333469947,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.000476885063108,285.0196838378906,294.1499938964844,294.92535400390625,292.5798645019531,295.7069702148437,294.9791259765625,285.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172618785873,7.88240850368993e-09,0.0010172539623454,-0.0197019651532173,0.0,0.0,0.0,-0.0087204696610569,60.0,12.588032722473145,-0.0,-7.055439255054807e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.546870569465682e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001005334343062,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,7.425380317727104e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001005333469947,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.000476885063108,285.0196838378906,294.1499938964844,294.92535400390625,292.5798645019531,295.7069702148437,294.9791259765625,285.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172618785873,7.88240850368993e-09,0.0010172539623454,-0.0197019651532173,0.0,0.0,0.0,-0.0087204696610569,60.0,12.588032722473145,-0.0,-7.055439255054807e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.556818258715792e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.000100638186268,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,7.433116843458265e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001006380989565,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0004773819819092,285.02008056640625,294.1499938964844,294.9073181152344,292.57342529296875,295.6926574707031,294.9608154296875,285.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183195117861,8.00627208974447e-09,0.0010183115955442,-0.0200263578444719,0.0,0.0,0.0,-0.0087818661704659,60.0,12.571127891540527,-0.0,-7.070140384257685e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,9.556818258715792e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.000100638186268,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,7.433116843458265e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001006380989565,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426330566406,0.0,0.0,0.0004773819819092,285.02008056640625,294.1499938964844,294.9073181152344,292.57342529296875,295.6926574707031,294.9608154296875,285.4793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183195117861,8.00627208974447e-09,0.0010183115955442,-0.0200263578444719,0.0,0.0,0.0,-0.0087818661704659,60.0,12.571127891540527,-0.0,-7.070140384257685e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,9.561218757880852e-05,298.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434265136719,0.0,0.0,0.0001006845195661,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,7.436538726324216e-05,298.5720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001006844322546,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.04266357421875,0.0,0.0,0.0004776018031407,285.02032470703125,294.1499938964844,294.89813232421875,292.570068359375,295.6854553222656,294.9515686035156,285.48419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187876177951,8.061058487385253e-09,0.0010187795851379,-0.0201698392629623,0.0,0.0,0.0,-0.0088090244680643,60.0,12.561932563781738,-0.0,-7.07664824517451e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438232421875,0.0,0.0,9.56506046350114e-05,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04345703125,0.0,0.0,0.0001007249738904,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04412841796875,0.0,0.0,7.43952696211636e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0436096191406,0.0,0.0,0.0001007248865789,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0426940917969,0.0,0.0,0.0004777937137987,285.02056884765625,294.1499938964844,294.8887939453125,292.5666198730469,295.6782531738281,294.9422912597656,285.489013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019196701236,8.108890447999784e-09,0.0010191885521635,-0.0202951040118932,0.0,0.0,0.0,-0.008832735940814,60.0,12.552077293395996,-0.0,-7.082331876517858e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.571372356731445e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001007914397632,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.444435323122889e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001007913524517,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.000478108995594,285.0211486816406,294.1499938964844,294.86968994140625,292.5594482421875,295.66375732421875,294.9234924316406,285.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198710951954,8.187456934649617e-09,0.0010198629461228,-0.0205008555203676,0.0,0.0,0.0,-0.008871697820723,60.0,12.53074073791504,-0.0,-7.091672671322159e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439147949219,0.0,0.0,9.571372356731445e-05,298.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0435791015625,0.0,0.0,0.0001007914397632,299.2518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,7.444435323122889e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437316894531,0.0,0.0,0.0001007913524517,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.000478108995594,285.0211486816406,294.1499938964844,294.86968994140625,292.5594482421875,295.66375732421875,294.9234924316406,285.4986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198710951954,8.187456934649617e-09,0.0010198629461228,-0.0205008555203676,0.0,0.0,0.0,-0.008871697820723,60.0,12.53074073791504,-0.0,-7.091672671322159e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.574569412507115e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0001008251056191,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.446922245435417e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0001008250183076,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0004782687174156,285.0218505859375,294.1499938964844,294.8500061035156,292.5518798828125,295.649169921875,294.9043273925781,285.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202092817053,8.227218017964333e-09,0.0010202010162174,-0.0206049848347902,0.0,0.0,0.0,-0.008891399949789,60.0,12.505438804626465,-0.0,-7.096402043771377e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0441589355469,0.0,0.0,9.574569412507115e-05,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0437927246094,0.0,0.0,0.0001008251056191,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,7.446922245435417e-05,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0001008250183076,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0430603027344,0.0,0.0,0.0004782687174156,285.0218505859375,294.1499938964844,294.8500061035156,292.5518798828125,295.649169921875,294.9043273925781,285.5082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202092817053,8.227218017964333e-09,0.0010202010162174,-0.0206049848347902,0.0,0.0,0.0,-0.008891399949789,60.0,12.505438804626465,-0.0,-7.096402043771377e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444030761719,0.0,0.0,9.576682350598276e-05,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440673828125,0.0,0.0,0.0001008473554975,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,7.448565156664699e-05,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0442199707031,0.0,0.0,0.000100847268186,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433349609375,0.0,0.0,0.0004783742770086,285.0226135253906,294.1499938964844,294.8295593261719,292.543212890625,295.6350402832031,294.8854064941406,285.5173645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204338468611,8.253476124764347e-09,0.0010204255813732,-0.0206737499684095,0.0,0.0,0.0,-0.0089044170454144,60.0,12.47830581665039,-0.0,-7.099526300180514e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04443359375,0.0,0.0,9.576768206898124e-05,298.7548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0001008482504403,299.2468566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,7.448631367878988e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0001008481704047,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433654785156,0.0,0.0,0.0004783785552717,285.0226745605469,294.1499938964844,294.8286437988281,292.5428161621094,295.63446044921875,294.8846435546875,285.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204430436715,8.254539274332728e-09,0.0010204347781836,-0.0206765346229076,0.0,0.0,0.0,-0.0089049441739916,60.0,12.477174758911133,-0.0,-7.099653487330215e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.578227036399768e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0001008636099868,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,7.44976568967104e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0001008635299513,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0004784514312632,285.0235900878906,294.1499938964844,294.8046569824219,292.5313720703125,295.6195678710937,294.863525390625,285.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205978760495,8.272640350526217e-09,0.0010205896105617,-0.0207239389419555,0.0,0.0,0.0,-0.0089139183983206,60.0,12.44373607635498,-0.0,-7.101807142362304e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,9.578227036399768e-05,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0444641113281,0.0,0.0,0.0001008636099868,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,7.44976568967104e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0001008635299513,298.53546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.04376220703125,0.0,0.0,0.0004784514312632,285.0235900878906,294.1499938964844,294.8046569824219,292.5313720703125,295.6195678710937,294.863525390625,285.5272521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205978760495,8.272640350526217e-09,0.0010205896105617,-0.0207239389419555,0.0,0.0,0.0,-0.0089139183983206,60.0,12.44373607635498,-0.0,-7.101807142362304e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0450439453125,0.0,0.0,9.578793833497912e-05,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447082519531,0.0,0.0,0.000100869576272,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0453491210937,0.0,0.0,7.450206612702459e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0448608398437,0.0,0.0,0.0001008694962365,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0439758300781,0.0,0.0,0.0004784797492902,285.02410888671875,294.1499938964844,294.791748046875,292.5247802734375,295.61199951171875,294.852294921875,285.531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206577135249,8.279665841826045e-09,0.0010206494480371,-0.0207423381507396,0.0,0.0,0.0,-0.0089174006134271,60.0,12.425046920776367,-0.0,-7.102643451162295e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0452880859375,0.0,0.0,9.579297329764812e-05,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0449523925781,0.0,0.0,0.0001008748804451,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04559326171875,0.0,0.0,7.450598059222102e-05,298.5594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001008748004096,298.5348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0004785049241036,285.024658203125,294.1499938964844,294.7782592773437,292.5177001953125,295.6043701171875,294.8406677246094,285.53668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020710915327,8.285907071581278e-09,0.0010207026498392,-0.0207586828619241,0.0,0.0,0.0,-0.0089204935356974,60.0,12.405517578125,-0.0,-7.1033866788639e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.580148616805673e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.000100883837149,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,7.451259443769231e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0001008837571134,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0004785474447999,285.0257873535156,294.1499938964844,294.7495422363281,292.5019226074219,295.5890197753906,294.8166809082031,285.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208013700321,8.296439091282082e-09,0.0010207929881289,-0.0207862630486488,0.0,0.0,0.0,-0.0089257163926959,60.0,12.364645957946776,-0.0,-7.10464007624978e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,9.580148616805673e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0455017089844,0.0,0.0,0.000100883837149,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,7.451259443769231e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.045654296875,0.0,0.0,0.0001008837571134,298.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447998046875,0.0,0.0,0.0004785474447999,285.0257873535156,294.1499938964844,294.7495422363281,292.5019226074219,295.5890197753906,294.8166809082031,285.5461120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208013700321,8.296439091282082e-09,0.0010207929881289,-0.0207862630486488,0.0,0.0,0.0,-0.0089257163926959,60.0,12.364645957946776,-0.0,-7.10464007624978e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.580642654327676e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0001008890394587,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,7.45164361433126e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0001008889594231,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,0.0004785721539519,285.02703857421875,294.1499938964844,294.71875,292.4842529296875,295.5733947753906,294.7908935546875,285.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208534076809,8.302525777992287e-09,0.0010208451421931,-0.0208022017031908,0.0,0.0,0.0,-0.0089287338778376,60.0,12.319504737854004,-0.0,-7.105364829840255e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04644775390625,0.0,0.0,9.580642654327676e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.0001008890394587,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0467529296875,0.0,0.0,7.45164361433126e-05,298.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0462646484375,0.0,0.0,0.0001008889594231,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0454406738281,0.0,0.0,0.0004785721539519,285.02703857421875,294.1499938964844,294.71875,292.4842529296875,295.5733947753906,294.7908935546875,285.5555114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208534076809,8.302525777992287e-09,0.0010208451421931,-0.0208022017031908,0.0,0.0,0.0,-0.0089287338778376,60.0,12.319504737854004,-0.0,-7.105364829840255e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.580862388247624e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0001008913459372,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.451813871739432e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0001008912659017,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.000478583126096,285.02838134765625,294.1499938964844,294.6860046386719,292.4648132324219,295.5574645996094,294.7633056640625,285.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.305189425072967e-09,0.0010208679595962,-0.0208091791719198,0.0,0.0,0.0,-0.0089300544932484,60.0,12.270623207092283,-0.0,-7.105681731900404e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0471496582031,0.0,0.0,9.580862388247624e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468444824219,0.0,0.0,0.0001008913459372,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0474548339844,0.0,0.0,7.451813871739432e-05,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469970703125,0.0,0.0,0.0001008912659017,298.5329895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.046142578125,0.0,0.0,0.000478583126096,285.02838134765625,294.1499938964844,294.6860046386719,292.4648132324219,295.5574645996094,294.7633056640625,285.5648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020876225084,8.305189425072967e-09,0.0010208679595962,-0.0208091791719198,0.0,0.0,0.0,-0.0089300544932484,60.0,12.270623207092283,-0.0,-7.105681731900404e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.580836922395974e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0001008910767268,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.451793499058113e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0001008910039672,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0004785818746313,285.0298156738281,294.1499938964844,294.6514587402344,292.4437561035156,295.54119873046875,294.73394775390625,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304806620174077e-09,0.0010208646999672,-0.0208081752061843,0.0,0.0,0.0,-0.0089298654347658,60.0,12.218323707580566,-0.0,-7.105636257165315e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
