time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792040,298.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0479431152344,0.0,0.0,9.580836922395974e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.047607421875,0.0,0.0,0.0001008910767268,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482177734375,0.0,0.0,7.451793499058113e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0477600097656,0.0,0.0,0.0001008910039672,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.04693603515625,0.0,0.0,0.0004785818746313,285.0298156738281,294.1499938964844,294.6514587402344,292.4437561035156,295.54119873046875,294.73394775390625,285.5741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020872965455,8.304806620174077e-09,0.0010208646999672,-0.0208081752061843,0.0,0.0,0.0,-0.0089298654347658,60.0,12.218323707580566,-0.0,-7.105636257165315e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792100,298.6510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0483703613281,0.0,0.0,9.58071614149958e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.04803466796875,0.0,0.0,0.0001008898107102,299.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,7.45169963920489e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0481872558594,0.0,0.0,0.0001008897306746,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.04736328125,0.0,0.0,0.0004785758501384,285.03057861328125,294.1499938964844,294.63360595703125,292.43267822265625,295.53289794921875,294.7183837890625,285.5788269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208598105236,8.303270959686415e-09,0.0010208515450358,-0.0208041537553071,0.0,0.0,0.0,-0.0089291036128997,60.0,12.19062042236328,-0.0,-7.105453647682225e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487976074219,0.0,0.0,9.580559708410874e-05,298.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0484924316406,0.0,0.0,0.0001008881590678,299.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0491027832031,0.0,0.0,7.451577403116971e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04864501953125,0.0,0.0,0.0001008880790323,298.5316467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478210449219,0.0,0.0,0.000478568021208,285.0313720703125,294.1499938964844,294.6153259277344,292.4212646484375,295.52447509765625,294.70245361328125,285.5834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208426974713,8.301284104561546e-09,0.0010208344319835,-0.0207989513874053,0.0,0.0,0.0,-0.0089281182736158,60.0,12.162310600280762,-0.0,-7.105217036951218e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.580158803146333e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001008839390124,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.451265992131084e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0001008838589768,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0004785480268765,285.03302001953125,294.1499938964844,294.5777587890625,292.3974914550781,295.50750732421875,294.6698303222656,285.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296226816639773e-09,0.0010207913583144,-0.0207857061177492,0.0,0.0,0.0,-0.0089256111532449,60.0,12.104461669921877,-0.0,-7.104614496711292e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0497436523437,0.0,0.0,9.580158803146333e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494384765625,0.0,0.0,0.0001008839390124,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,7.451265992131084e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0495910644531,0.0,0.0,0.0001008838589768,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0487670898437,0.0,0.0,0.0004785480268765,285.03302001953125,294.1499938964844,294.5777587890625,292.3974914550781,295.50750732421875,294.6698303222656,285.5927429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207996238023,8.296226816639773e-09,0.0010207913583144,-0.0207857061177492,0.0,0.0,0.0,-0.0089256111532449,60.0,12.104461669921877,-0.0,-7.104614496711292e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.579560719430448e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0001008776307571,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.450799603248015e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0001008775579975,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0004785181372426,285.0347595214844,294.1499938964844,294.53887939453125,292.37255859375,295.4901428222656,294.6356201171875,285.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207353625446,8.288702169068074e-09,0.0010207269806414,-0.0207660011947155,0.0,0.0,0.0,-0.0089218812063336,60.0,12.043864250183104,-0.0,-7.103719212864237e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0507507324219,0.0,0.0,9.579560719430448e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0504455566406,0.0,0.0,0.0001008776307571,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.051025390625,0.0,0.0,7.450799603248015e-05,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05059814453125,0.0,0.0,0.0001008775579975,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,0.0004785181372426,285.0347595214844,294.1499938964844,294.53887939453125,292.37255859375,295.4901428222656,294.6356201171875,285.6019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207353625446,8.288702169068074e-09,0.0010207269806414,-0.0207660011947155,0.0,0.0,0.0,-0.0089218812063336,60.0,12.043864250183104,-0.0,-7.103719212864237e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.578820754541084e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0001008698382065,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,7.450224075000733e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.000100869758171,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0004784812044817,285.0365905761719,294.1499938964844,294.4989318847656,292.3466491699219,295.4723815917969,294.5999755859375,285.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206559672951,8.279417151868529e-09,0.0010206475853919,-0.0207416862249374,0.0,0.0,0.0,-0.0089172786101698,60.0,11.981001853942873,-0.0,-7.102613608367393e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0518493652344,0.0,0.0,9.578820754541084e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0515441894531,0.0,0.0,0.0001008698382065,299.2212829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0521240234375,0.0,0.0,7.450224075000733e-05,298.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.000100869758171,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0004784812044817,285.0365905761719,294.1499938964844,294.4989318847656,292.3466491699219,295.4723815917969,294.5999755859375,285.61114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206559672951,8.279417151868529e-09,0.0010206475853919,-0.0207416862249374,0.0,0.0,0.0,-0.0089172786101698,60.0,11.981001853942873,-0.0,-7.102613608367393e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.577953460393474e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001008606996037,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,7.449548866134137e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001008606268442,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004784378688782,285.0385437011719,294.1499938964844,294.4580078125,292.3199462890625,295.45416259765625,294.5629272460937,285.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020562951453,8.268546736189819e-09,0.0010205546859651,-0.0207132194191217,0.0,0.0,0.0,-0.0089118899777531,60.0,11.91608428955078,-0.0,-7.101320420588308e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530090332031,0.0,0.0,9.577953460393474e-05,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001008606996037,299.2186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05328369140625,0.0,0.0,7.449548866134137e-05,298.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0528564453125,0.0,0.0,0.0001008606268442,298.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0520935058594,0.0,0.0,0.0004784378688782,285.0385437011719,294.1499938964844,294.4580078125,292.3199462890625,295.45416259765625,294.5629272460937,285.62030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020562951453,8.268546736189819e-09,0.0010205546859651,-0.0207132194191217,0.0,0.0,0.0,-0.0089118899777531,60.0,11.91608428955078,-0.0,-7.101320420588308e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0536499023437,0.0,0.0,9.577489254297689e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.0001008558101602,299.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05389404296875,0.0,0.0,7.449187978636473e-05,298.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0534973144531,0.0,0.0,0.0001008557374007,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0527038574219,0.0,0.0,0.0004784146731253,285.03955078125,294.1499938964844,294.4372253417969,292.30633544921875,295.4448547363281,294.5438842773437,285.6248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205131256952,8.262728279362364e-09,0.0010205048602074,-0.0206979811191558,0.0,0.0,0.0,-0.008909004740417,60.0,11.882975578308104,-0.0,-7.100627641420942e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.577008313499392e-05,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0539855957031,0.0,0.0,0.0001008507460937,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545349121094,0.0,0.0,7.448813994415104e-05,298.531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0541381835937,0.0,0.0,0.0001008506733342,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0533447265625,0.0,0.0,0.000478390691569,285.04058837890625,294.1499938964844,294.41632080078125,292.2925720214844,295.4354553222656,294.5245666503906,285.6294250488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020461670123,8.256710870568895e-09,0.0010204534046351,-0.0206822212785482,0.0,0.0,0.0,-0.0089060217142105,60.0,11.849562644958496,-0.0,-7.099911414343296e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.576016600476578e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001008402978186,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.44804201531224e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.000100840232335,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004783411568496,285.0426940917969,294.1499938964844,294.3739929199219,292.2646789550781,295.4164428710937,294.4854736328125,285.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244291471726228e-09,0.0010203472338616,-0.0206496976315975,0.0,0.0,0.0,-0.0088998647406697,60.0,11.782154083251951,-0.0,-7.098433485452915e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556030273437,0.0,0.0,9.576016600476578e-05,298.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0552978515625,0.0,0.0,0.0001008402978186,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05584716796875,0.0,0.0,7.44804201531224e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0554504394531,0.0,0.0,0.000100840232335,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0546875,0.0,0.0,0.0004783411568496,285.0426940917969,294.1499938964844,294.3739929199219,292.2646789550781,295.4164428710937,294.4854736328125,285.6385192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203554993495,8.244291471726228e-09,0.0010203472338616,-0.0206496976315975,0.0,0.0,0.0,-0.0088998647406697,60.0,11.782154083251951,-0.0,-7.098433485452915e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.574977593729272e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.0001008293547783,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.447232928825542e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0001008292820188,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0004782892356161,285.044921875,294.1499938964844,294.33123779296875,292.2364501953125,295.3970031738281,294.4454650878906,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231276993342362e-09,0.001020235940814,-0.0206156149506568,0.0,0.0,0.0,-0.0088934134691953,60.0,11.713658332824709,-0.0,-7.096885212831694e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570068359375,0.0,0.0,9.574977593729272e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.05670166015625,0.0,0.0,0.0001008293547783,299.2105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0572509765625,0.0,0.0,7.447232928825542e-05,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0568542480469,0.0,0.0,0.0001008292820188,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560913085937,0.0,0.0,0.0004782892356161,285.044921875,294.1499938964844,294.33123779296875,292.2364501953125,295.3970031738281,294.4454650878906,285.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202442063018,8.231276993342362e-09,0.001020235940814,-0.0206156149506568,0.0,0.0,0.0,-0.0088934134691953,60.0,11.713658332824709,-0.0,-7.096885212831694e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.573929128237069e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001008183098747,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,7.446418021572754e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0001008182443911,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0004782369069289,285.0472106933594,294.1499938964844,294.2882080078125,292.20806884765625,295.3771667480469,294.4047546386719,285.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218158598083392e-09,0.001020123832859,-0.0205812603235244,0.0,0.0,0.0,-0.0088869100436568,60.0,11.644530296325684,-0.0,-7.095324860983966e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0584716796875,0.0,0.0,9.573929128237069e-05,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05816650390625,0.0,0.0,0.0001008183098747,299.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587158203125,0.0,0.0,7.446418021572754e-05,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0583190917969,0.0,0.0,0.0001008182443911,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0575866699219,0.0,0.0,0.0004782369069289,285.0472106933594,294.1499938964844,294.2882080078125,292.20806884765625,295.3771667480469,294.4047546386719,285.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201320983469,8.218158598083392e-09,0.001020123832859,-0.0205812603235244,0.0,0.0,0.0,-0.0088869100436568,60.0,11.644530296325684,-0.0,-7.095324860983966e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.57290394580923e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0001008075123536,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.445619849022478e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.00010080744687,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0004781857132911,285.0495910644531,294.1499938964844,294.2450866699219,292.1796264648437,295.3569030761719,294.3634338378906,285.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205323531740305e-09,0.0010200140532106,-0.0205476470291614,0.0,0.0,0.0,-0.008880547247827,60.0,11.575106620788574,-0.0,-7.093797904644816e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599975585937,0.0,0.0,9.57290394580923e-05,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0597229003906,0.0,0.0,0.0001008075123536,299.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.06024169921875,0.0,0.0,7.445619849022478e-05,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0598449707031,0.0,0.0,0.00010080744687,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0591125488281,0.0,0.0,0.0004781857132911,285.0495910644531,294.1499938964844,294.2450866699219,292.1796264648437,295.3569030761719,294.3634338378906,285.66558837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200223186984,8.205323531740305e-09,0.0010200140532106,-0.0205476470291614,0.0,0.0,0.0,-0.008880547247827,60.0,11.575106620788574,-0.0,-7.093797904644816e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0608215332031,0.0,0.0,9.572414273861796e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0605163574219,0.0,0.0,0.0001008023536996,299.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0610656738281,0.0,0.0,7.445238588843495e-05,298.51495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0606689453125,0.0,0.0,0.0001008022809401,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0004781612369697,285.05084228515625,294.1499938964844,294.2235107421875,292.1654357910156,295.3465881347656,294.34259033203125,285.6700744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199698153883,8.199187107038597e-09,0.0010199616663157,-0.020531577989459,0.0,0.0,0.0,-0.0088775046169757,60.0,11.540398597717283,-0.0,-7.093068177255192e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0616455078125,0.0,0.0,9.571938426233828e-05,298.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0613708496094,0.0,0.0,0.0001007973405648,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0618896484375,0.0,0.0,7.444868242600933e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0614929199219,0.0,0.0,0.0001007972750812,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0607604980469,0.0,0.0,0.0004781374591402,285.0520935058594,294.1499938964844,294.2019958496094,292.1513061523437,295.3361511230469,294.3216857910156,285.6745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199189418926,8.193230094377668e-09,0.0010199106764048,-0.020515976473689,0.0,0.0,0.0,-0.0088745523244142,60.0,11.50575828552246,-0.0,-7.092359055604902e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,9.571040573064238e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0001007878890959,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,7.444169750669971e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001007878236123,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004780926392413,285.0546569824219,294.1499938964844,294.1591491699219,292.123291015625,295.3150939941406,294.2797546386719,285.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198226664215,8.181987531941104e-09,0.001019814517349,-0.0204865355044603,0.0,0.0,0.0,-0.0088689783588051,60.0,11.43677043914795,-0.0,-7.091022524718937e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633239746094,0.0,0.0,9.571040573064238e-05,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.06304931640625,0.0,0.0,0.0001007878890959,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,7.444169750669971e-05,298.50927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06317138671875,0.0,0.0,0.0001007878236123,298.5230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0624694824219,0.0,0.0,0.0004780926392413,285.0546569824219,294.1499938964844,294.1591491699219,292.123291015625,295.3150939941406,294.2797546386719,285.6834411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198226664215,8.181987531941104e-09,0.001019814517349,-0.0204865355044603,0.0,0.0,0.0,-0.0088689783588051,60.0,11.43677043914795,-0.0,-7.091022524718937e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.570252586854622e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0001007795799523,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.443556387443095e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.0001007795144687,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0004780532908625,285.05731201171875,294.1499938964844,294.1166687011719,292.0957336425781,295.29364013671875,294.2377014160156,285.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197382653132,8.172108323378781e-09,0.0010197299998253,-0.0204606615006923,0.0,0.0,0.0,-0.0088640805333852,60.0,11.368368148803713,-0.0,-7.08984728703399e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.0,0.0,9.570252586854622e-05,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0648193359375,0.0,0.0,0.0001007795799523,299.19677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653381347656,0.0,0.0,7.443556387443095e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.06494140625,0.0,0.0,0.0001007795144687,298.522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0642395019531,0.0,0.0,0.0004780532908625,285.05731201171875,294.1499938964844,294.1166687011719,292.0957336425781,295.29364013671875,294.2377014160156,285.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197382653132,8.172108323378781e-09,0.0010197299998253,-0.0204606615006923,0.0,0.0,0.0,-0.0088640805333852,60.0,11.368368148803713,-0.0,-7.08984728703399e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.569611574988812e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0001007728278636,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.443057984346524e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.00010077276238,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.000478021276649,285.06005859375,294.1499938964844,294.0747375488281,292.0687866210937,295.2718505859375,294.1957397460937,285.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019669463858,8.164064091431555e-09,0.0010196611983701,-0.0204395968466997,0.0,0.0,0.0,-0.0088600926101207,60.0,11.300999641418455,-0.0,-7.088890896511657e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0669250488281,0.0,0.0,9.569611574988812e-05,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.066650390625,0.0,0.0,0.0001007728278636,299.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.067138671875,0.0,0.0,7.443057984346524e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0667724609375,0.0,0.0,0.00010077276238,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0660705566406,0.0,0.0,0.000478021276649,285.06005859375,294.1499938964844,294.0747375488281,292.0687866210937,295.2718505859375,294.1957397460937,285.701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019669463858,8.164064091431555e-09,0.0010196611983701,-0.0204395968466997,0.0,0.0,0.0,-0.0088600926101207,60.0,11.300999641418455,-0.0,-7.088890896511657e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.569142275722696e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0001007678874884,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,7.442692731274292e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0001007678220048,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004779978480655,285.0628967285156,294.1499938964844,294.0335693359375,292.0426025390625,295.24969482421875,294.1539611816406,285.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196189396083,8.158162145832648e-09,0.0010196107905358,-0.0204241387546062,0.0,0.0,0.0,-0.0088571673259139,60.0,11.234973907470703,-0.0,-7.088188880288726e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0688171386719,0.0,0.0,9.569142275722696e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.06854248046875,0.0,0.0,0.0001007678874884,299.19122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0690612792969,0.0,0.0,7.442692731274292e-05,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06866455078125,0.0,0.0,0.0001007678220048,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0679931640625,0.0,0.0,0.0004779978480655,285.0628967285156,294.1499938964844,294.0335693359375,292.0426025390625,295.24969482421875,294.1539611816406,285.7099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196189396083,8.158162145832648e-09,0.0010196107905358,-0.0204241387546062,0.0,0.0,0.0,-0.0088571673259139,60.0,11.234973907470703,-0.0,-7.088188880288726e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697937011719,0.0,0.0,9.568997484166176e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0695495605469,0.0,0.0,0.0001007663595373,299.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0700378417969,0.0,0.0,7.44257922633551e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.06964111328125,0.0,0.0,0.0001007662940537,298.52001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0689697265625,0.0,0.0,0.0004779906012117,285.0643310546875,294.1499938964844,294.0132751464844,292.02984619140625,295.23846435546875,294.1332702636719,285.71435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196032235398,8.156326281039128e-09,0.0010195950744673,-0.020419331267476,0.0,0.0,0.0,-0.0088562564924359,60.0,11.202692985534668,-0.0,-7.087970743668849e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07080078125,0.0,0.0,9.56889780354686e-05,298.71563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0705261230469,0.0,0.0,0.0001007653117994,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0710144042969,0.0,0.0,7.4425021011848e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0706481933594,0.0,0.0,0.0001007652463158,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0699768066406,0.0,0.0,0.0004779856244567,285.0658264160156,294.1499938964844,293.9932556152344,292.0173645019531,295.2271728515625,294.1126708984375,285.7187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195925133302,8.155058850434216e-09,0.0010195843642577,-0.0204160138964653,0.0,0.0,0.0,-0.0088556297123432,60.0,11.170843124389648,-0.0,-7.087820108608869e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.568846871843562e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001007647733786,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.442462083417922e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001007647078949,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004779831215273,285.0688171386719,294.1499938964844,293.9540100097656,291.9931945800781,295.2043762207031,294.0718688964844,285.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195864597335,8.154371400337368e-09,0.001019578310661,-0.0204142108559608,0.0,0.0,0.0,-0.0088552879169583,60.0,11.108390808105469,-0.0,-7.087738396194254e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0728454589844,0.0,0.0,9.568846871843562e-05,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.07257080078125,0.0,0.0,0.0001007647733786,299.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.07305908203125,0.0,0.0,7.442462083417922e-05,298.48956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0726928710937,0.0,0.0,0.0001007647078949,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.072021484375,0.0,0.0,0.0004779831215273,285.0688171386719,294.1499938964844,293.9540100097656,291.9931945800781,295.2043762207031,294.0718688964844,285.7274475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195864597335,8.154371400337368e-09,0.001019578310661,-0.0204142108559608,0.0,0.0,0.0,-0.0088552879169583,60.0,11.108390808105469,-0.0,-7.087738396194254e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.56908261287026e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001007672472042,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.442644709954038e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0001007671889965,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0004779948794748,285.0718688964844,294.1499938964844,293.9159851074219,291.97027587890625,295.18133544921875,294.0317687988281,285.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196111397817,8.157247322060357e-09,0.0010196029907092,-0.0204217452555894,0.0,0.0,0.0,-0.00885671377182,60.0,11.048317909240724,-0.0,-7.088080167250156e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.074951171875,0.0,0.0,9.56908261287026e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.07470703125,0.0,0.0,0.0001007672472042,299.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0751647949219,0.0,0.0,7.442644709954038e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0748291015625,0.0,0.0,0.0001007671889965,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0741577148437,0.0,0.0,0.0004779948794748,285.0718688964844,294.1499938964844,293.9159851074219,291.97027587890625,295.18133544921875,294.0317687988281,285.7361145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196111397817,8.157247322060357e-09,0.0010196029907092,-0.0204217452555894,0.0,0.0,0.0,-0.00885671377182,60.0,11.048317909240724,-0.0,-7.088080167250156e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.569597750669344e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0001007726750685,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.44304561521858e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001007726168609,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004780206363648,285.0750427246094,294.1499938964844,293.8793334960937,291.94879150390625,295.15802001953125,293.9925537109375,285.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163616449508027e-09,0.0010196573566645,-0.0204384233802557,0.0,0.0,0.0,-0.008859870955348,60.0,10.990829467773438,-0.0,-7.088837605806475e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0771179199219,0.0,0.0,9.569597750669344e-05,298.7093811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0768737792969,0.0,0.0,0.0001007726750685,299.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0773620605469,0.0,0.0,7.44304561521858e-05,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0769958496094,0.0,0.0,0.0001007726168609,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.07635498046875,0.0,0.0,0.0004780206363648,285.0750427246094,294.1499938964844,293.8793334960937,291.94879150390625,295.15802001953125,293.9925537109375,285.7447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665505737,8.163616449508027e-09,0.0010196573566645,-0.0204384233802557,0.0,0.0,0.0,-0.008859870955348,60.0,10.990829467773438,-0.0,-7.088837605806475e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
