time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794380,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.570433758199216e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001007814789772,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.443695358233526e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001007814134936,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004780624003615,285.0782775878906,294.1499938964844,293.84423828125,291.9288635253906,295.134521484375,293.954345703125,285.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197540977969,8.173978827130668e-09,0.0010197459487244,-0.0204655621200799,0.0,0.0,0.0,-0.0088650081306695,60.0,10.93629550933838,-0.0,-7.090069686910283e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794440,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0793762207031,0.0,0.0,9.570433758199216e-05,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0791320800781,0.0,0.0,0.0001007814789772,299.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07958984375,0.0,0.0,7.443695358233526e-05,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0792541503906,0.0,0.0,0.0001007814134936,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.07861328125,0.0,0.0,0.0004780624003615,285.0782775878906,294.1499938964844,293.84423828125,291.9288635253906,295.134521484375,293.954345703125,285.7533264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197540977969,8.173978827130668e-09,0.0010197459487244,-0.0204655621200799,0.0,0.0,0.0,-0.0088650081306695,60.0,10.93629550933838,-0.0,-7.090069686910283e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0805358886719,0.0,0.0,9.570992551743984e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0802917480469,0.0,0.0,0.000100787357951,299.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.08074951171875,0.0,0.0,7.444129732903093e-05,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0804138183594,0.0,0.0,0.0001007872924674,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07977294921875,0.0,0.0,0.0004780902818311,285.0799255371094,294.1499938964844,293.82733154296875,291.9195251464844,295.1226806640625,293.93572998046875,285.75762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198134696111,8.180910171518008e-09,0.0010198053205385,-0.0204837135970592,0.0,0.0,0.0,-0.0088684447109699,60.0,10.910375595092772,-0.0,-7.090893916483766e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0816955566406,0.0,0.0,9.571629925630988e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0814514160156,0.0,0.0,0.0001007940663839,299.1744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0819091796875,0.0,0.0,7.444625225616619e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0815734863281,0.0,0.0,0.0001007940009003,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0809326171875,0.0,0.0,0.0004781221214216,285.0815734863281,294.1499938964844,293.8108825683594,291.9106750488281,295.1108093261719,293.9174499511719,285.76190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198812233284,8.188822064880696e-09,0.0010198730742558,-0.0205044336616992,0.0,0.0,0.0,-0.0088723674416542,60.0,10.885272026062012,-0.0,-7.091835385608648e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.573131683282554e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001008098770398,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.445793016813695e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0001008098188322,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004781971510965,285.0849609375,294.1499938964844,293.7794189453125,291.89434814453125,295.08697509765625,293.8817138671875,285.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200405959039,8.207481805300176e-09,0.0010200324468314,-0.0205533001571893,0.0,0.0,0.0,-0.0088816164061427,60.0,10.837337493896484,-0.0,-7.094054410572427e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0840759277344,0.0,0.0,9.573131683282554e-05,298.7030944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0838623046875,0.0,0.0,0.0001008098770398,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.08428955078125,0.0,0.0,7.445793016813695e-05,298.4697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839538574219,0.0,0.0,0.0001008098188322,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0833435058594,0.0,0.0,0.0004781971510965,285.0849609375,294.1499938964844,293.7794189453125,291.89434814453125,295.08697509765625,293.8817138671875,285.7704162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200405959039,8.207481805300176e-09,0.0010200324468314,-0.0205533001571893,0.0,0.0,0.0,-0.0088816164061427,60.0,10.837337493896484,-0.0,-7.094054410572427e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.575034346198664e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001008299077511,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.447272218996659e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001008298495435,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004782922042068,285.08843994140625,294.1499938964844,293.75,291.880126953125,295.0630187988281,293.8475646972656,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.23113577297363e-09,0.0010202346602454,-0.0206152480095624,0.0,0.0,0.0,-0.0088933426886796,60.0,10.793495178222656,-0.0,-7.096868870348771e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0865478515625,0.0,0.0,9.575034346198664e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863037109375,0.0,0.0,0.0001008299077511,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0867614746094,0.0,0.0,7.447272218996659e-05,298.46588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0863952636719,0.0,0.0,0.0001008298495435,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0857849121094,0.0,0.0,0.0004782922042068,285.08843994140625,294.1499938964844,293.75,291.880126953125,295.0630187988281,293.8475646972656,285.77886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202429257333,8.23113577297363e-09,0.0010202346602454,-0.0206152480095624,0.0,0.0,0.0,-0.0088933426886796,60.0,10.793495178222656,-0.0,-7.096868870348771e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.577212040312588e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001008528415695,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.448966061929241e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001008527833619,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.000478400994325,285.09197998046875,294.1499938964844,293.721923828125,291.8681030273437,295.0390014648437,293.8148803710937,285.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204745922237,8.258223438417645e-09,0.0010204663267359,-0.0206861831247806,0.0,0.0,0.0,-0.008906771428883,60.0,10.75377368927002,-0.0,-7.100091892198179e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.08905029296875,0.0,0.0,9.577212040312588e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0888061523437,0.0,0.0,0.0001008528415695,299.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0892639160156,0.0,0.0,7.448966061929241e-05,298.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.08892822265625,0.0,0.0,0.0001008527833619,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0883178710937,0.0,0.0,0.000478400994325,285.09197998046875,294.1499938964844,293.721923828125,291.8681030273437,295.0390014648437,293.8148803710937,285.78729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204745922237,8.258223438417645e-09,0.0010204663267359,-0.0206861831247806,0.0,0.0,0.0,-0.008906771428883,60.0,10.75377368927002,-0.0,-7.100091892198179e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.57948068389669e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001008767285384,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.450729754054919e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001008766703307,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004785143246408,285.0955810546875,294.1499938964844,293.6943359375,291.8582763671875,295.0149230957031,293.783447265625,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286434649562581e-09,0.0010207075392827,-0.0207600630819797,0.0,0.0,0.0,-0.0089207561686635,60.0,10.718147277832031,-0.0,-7.103449206624647e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.6061096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0916442871094,0.0,0.0,9.57948068389669e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0914001464844,0.0,0.0,0.0001008767285384,299.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,7.450729754054919e-05,298.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0915222167969,0.0,0.0,0.0001008766703307,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0909118652344,0.0,0.0,0.0004785143246408,285.0955810546875,294.1499938964844,293.6943359375,291.8582763671875,295.0149230957031,293.783447265625,285.7956848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286434649562581e-09,0.0010207075392827,-0.0207600630819797,0.0,0.0,0.0,-0.0089207561686635,60.0,10.718147277832031,-0.0,-7.103449206624647e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.09295654296875,0.0,0.0,9.58064483711496e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0927124023437,0.0,0.0,0.000100888988527,299.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0931701660156,0.0,0.0,7.451635610777885e-05,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.09283447265625,0.0,0.0,0.0001008889303193,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0922241210937,0.0,0.0,0.0004785724740941,285.0974426269531,294.1499938964844,293.6807556152344,291.8541564941406,295.0028381347656,293.7681884765625,285.79986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020839670673,8.30091551051737e-09,0.0010208314051851,-0.0207979846745729,0.0,0.0,0.0,-0.0089279357343912,60.0,10.702000617980955,-0.0,-7.1051729833016e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.6041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0942687988281,0.0,0.0,9.58181481109932e-05,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.09405517578125,0.0,0.0,0.0001009013067232,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.094482421875,0.0,0.0,7.452545833075419e-05,298.4547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941467285156,0.0,0.0,0.0001009012557915,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09356689453125,0.0,0.0,0.0004786309436894,285.0992736816406,294.1499938964844,293.66729736328125,291.8505554199219,294.99078369140625,293.7531433105469,285.8040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020964118652,8.315471866637836e-09,0.0010209558531641,-0.0208361055701971,0.0,0.0,0.0,-0.0089351516216993,60.0,10.686777114868164,-0.0,-7.10690599703412e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.584157669451088e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001009259722195,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.454367005266249e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001009259212878,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004787479701917,285.1030578613281,294.1499938964844,293.6407470703125,291.84478759765625,294.9665832519531,293.72369384765625,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021213363856,8.344608559696098e-09,0.0010212049819529,-0.0209124069660902,0.0,0.0,0.0,-0.008949595503509,60.0,10.658781051635742,-0.0,-7.110375577212835e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.09698486328125,0.0,0.0,9.584157669451088e-05,298.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0967712402344,0.0,0.0,0.0001009259722195,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0971984863281,0.0,0.0,7.454367005266249e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.09686279296875,0.0,0.0,0.0001009259212878,298.5096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0962829589844,0.0,0.0,0.0004787479701917,285.1030578613281,294.1499938964844,293.6407470703125,291.84478759765625,294.9665832519531,293.72369384765625,285.8123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021213363856,8.344608559696098e-09,0.0010212049819529,-0.0209124069660902,0.0,0.0,0.0,-0.008949595503509,60.0,10.658781051635742,-0.0,-7.110375577212835e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.586488886270672e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001009505213005,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.456180173903704e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001009504630928,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004788644146174,285.1068725585937,294.1499938964844,293.61474609375,291.8408508300781,294.9423217773437,293.6950378417969,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214613284915,8.373604920564048e-09,0.0010214529465883,-0.020988343283534,0.0,0.0,0.0,-0.0089639713987708,60.0,10.634483337402344,-0.0,-7.113828814908629e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0997619628906,0.0,0.0,9.586488886270672e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0995483398437,0.0,0.0,0.0001009505213005,299.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.456180173903704e-05,298.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0996398925781,0.0,0.0,0.0001009504630928,298.5087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0990600585937,0.0,0.0,0.0004788644146174,285.1068725585937,294.1499938964844,293.61474609375,291.8408508300781,294.9423217773437,293.6950378417969,285.82061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214613284915,8.373604920564048e-09,0.0010214529465883,-0.020988343283534,0.0,0.0,0.0,-0.0089639713987708,60.0,10.634483337402344,-0.0,-7.113828814908629e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.588764805812389e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001009744883049,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.457950414391235e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001009744373732,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.000478978123283,285.1107788085937,294.1499938964844,293.5892639160156,291.8386535644531,294.9180603027344,293.66717529296875,285.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217034723609,8.401920936762508e-09,0.0010216950904577,-0.0210624951869249,0.0,0.0,0.0,-0.0089780082926154,60.0,10.613608360290527,-0.0,-7.117202471818018e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.588764805812389e-05,298.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0001009744883049,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,7.457950414391235e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024780273437,0.0,0.0,0.0001009744373732,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,0.000478978123283,285.1107788085937,294.1499938964844,293.5892639160156,291.8386535644531,294.9180603027344,293.66717529296875,285.828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217034723609,8.401920936762508e-09,0.0010216950904577,-0.0210624951869249,0.0,0.0,0.0,-0.0089780082926154,60.0,10.613608360290527,-0.0,-7.117202471818018e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.590951958671212e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,0.0001009975167107,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.459650805685669e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.000100997465779,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004790873790625,285.11474609375,294.1499938964844,293.5643310546875,291.83807373046875,294.893798828125,293.6399841308594,285.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219360701739,8.429120512687405e-09,0.0010219276882708,-0.0211337246000766,0.0,0.0,0.0,-0.0089914919808506,60.0,10.595904350280762,-0.0,-7.12044325723582e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,9.590951958671212e-05,298.6865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,0.0001009975167107,299.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1056823730469,0.0,0.0,7.459650805685669e-05,298.4408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053771972656,0.0,0.0,0.000100997465779,298.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1048278808594,0.0,0.0,0.0004790873790625,285.11474609375,294.1499938964844,293.5643310546875,291.83807373046875,294.893798828125,293.6399841308594,285.8370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219360701739,8.429120512687405e-09,0.0010219276882708,-0.0211337246000766,0.0,0.0,0.0,-0.0089914919808506,60.0,10.595904350280762,-0.0,-7.12044325723582e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069641113281,0.0,0.0,9.592001151759176e-05,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10675048828125,0.0,0.0,0.0001010085616144,299.1484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,7.460466440534219e-05,298.4391784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,0.0001010085106827,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1062927246094,0.0,0.0,0.0004791397659573,285.11676025390625,294.1499938964844,293.55206298828125,291.8383483886719,294.88165283203125,293.6266784667969,285.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220475960522,8.44216607731596e-09,0.0010220390977337,-0.0211678873747587,0.0,0.0,0.0,-0.0089979590848088,60.0,10.58828067779541,-0.0,-7.121997924741663e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.10845947265625,0.0,0.0,9.593014692654832e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,0.0001010192354442,299.1470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.108642578125,0.0,0.0,7.461255154339597e-05,298.43756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1083374023437,0.0,0.0,0.0001010191845125,298.506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.0004791904357261,285.1187744140625,294.1499938964844,293.5399169921875,291.8389892578125,294.8695068359375,293.613525390625,285.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221553966403,8.454776434518863e-09,0.0010221470147371,-0.0212009102106094,0.0,0.0,0.0,-0.0090042110532522,60.0,10.581331253051758,-0.0,-7.123501433170534e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.594927541911602e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001010393752949,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.462742360075936e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001010393243632,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004792859836015,285.1228942871094,294.1499938964844,293.5160827636719,291.84130859375,294.84521484375,293.587646484375,285.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223588906228,8.478560964420012e-09,0.0010223503923043,-0.0212631952017545,0.0,0.0,0.0,-0.0090160025283694,60.0,10.569191932678224,-0.0,-7.126336498686214e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1114807128906,0.0,0.0,9.594927541911602e-05,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1112670898437,0.0,0.0,0.0001010393752949,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1116638183594,0.0,0.0,7.462742360075936e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1113586425781,0.0,0.0,0.0001010393243632,298.5052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,0.0004792859836015,285.1228942871094,294.1499938964844,293.5160827636719,291.84130859375,294.84521484375,293.587646484375,285.85333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223588906228,8.478560964420012e-09,0.0010223503923043,-0.0212631952017545,0.0,0.0,0.0,-0.0090160025283694,60.0,10.569191932678224,-0.0,-7.126336498686214e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.59665558184497e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0001010575724649,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.464086229447275e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001010575215332,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004793723055627,285.1270446777344,294.1499938964844,293.4927673339844,291.8448791503906,294.8209533691406,293.5624084472656,285.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225425940006,8.500045112214138e-09,0.0010225340956822,-0.021319456398487,0.0,0.0,0.0,-0.0090266531333327,60.0,10.559614181518556,-0.0,-7.12889800524863e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11456298828125,0.0,0.0,9.59665558184497e-05,298.6804504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143493652344,0.0,0.0,0.0001010575724649,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11474609375,0.0,0.0,7.464086229447275e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.11444091796875,0.0,0.0,0.0001010575215332,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1138916015625,0.0,0.0,0.0004793723055627,285.1270446777344,294.1499938964844,293.4927673339844,291.8448791503906,294.8209533691406,293.5624084472656,285.8614196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225425940006,8.500045112214138e-09,0.0010225340956822,-0.021319456398487,0.0,0.0,0.0,-0.0090266531333327,60.0,10.559614181518556,-0.0,-7.12889800524863e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.59817916736938e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001010736159514,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.465271482942626e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001010735650197,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004794484120793,285.1312866210937,294.1499938964844,293.4700012207031,291.849609375,294.79669189453125,293.53778076171875,285.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227046441286,8.518984628835824e-09,0.0010226961458101,-0.0213690549135208,0.0,0.0,0.0,-0.0090360417962074,60.0,10.552339553833008,-0.0,-7.131156820605612e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,9.59817916736938e-05,298.6784362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11749267578125,0.0,0.0,0.0001010736159514,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178894042969,0.0,0.0,7.465271482942626e-05,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1175842285156,0.0,0.0,0.0001010735650197,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170349121094,0.0,0.0,0.0004794484120793,285.1312866210937,294.1499938964844,293.4700012207031,291.849609375,294.79669189453125,293.53778076171875,285.8694763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227046441286,8.518984628835824e-09,0.0010226961458101,-0.0213690549135208,0.0,0.0,0.0,-0.0090360417962074,60.0,10.552339553833008,-0.0,-7.131156820605612e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.599475743016228e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001010872656479,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,7.46627920307219e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001010872147162,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004795131972059,285.1355895996094,294.1499938964844,293.44781494140625,291.8553771972656,294.7724914550781,293.5137634277344,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228423634544,8.535093520833925e-09,0.0010228338651359,-0.0214112382382154,0.0,0.0,0.0,-0.0090440278872847,60.0,10.54712963104248,-0.0,-7.133078128163106e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1208801269531,0.0,0.0,9.599475743016228e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206970214844,0.0,0.0,0.0001010872656479,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,7.46627920307219e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0001010872147162,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1202392578125,0.0,0.0,0.0004795131972059,285.1355895996094,294.1499938964844,293.44781494140625,291.8553771972656,294.7724914550781,293.5137634277344,285.87750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228423634544,8.535093520833925e-09,0.0010228338651359,-0.0214112382382154,0.0,0.0,0.0,-0.0090440278872847,60.0,10.54712963104248,-0.0,-7.133078128163106e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.600026533007622e-05,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,0.0001010930573102,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226806640625,0.0,0.0,7.466707029379904e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,0.0001010930136544,298.50213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004795407003257,285.13775634765625,294.1499938964844,293.4369201660156,291.858642578125,294.7604064941406,293.50201416015625,285.8815002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229008039459,8.541929830130357e-09,0.0010228921892121,-0.0214291401207447,0.0,0.0,0.0,-0.0090474169701337,60.0,10.54531192779541,-0.0,-7.133893120681023e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.600516932550818e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239318847656,0.0,0.0,0.0001010982232401,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,7.467088289558887e-05,298.42236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1240234375,0.0,0.0,0.0001010981723084,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004795652057509,285.13995361328125,294.1499938964844,293.4261779785156,291.8620910644531,294.7483215332031,293.4903869628906,285.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229528415948,8.548019181375821e-09,0.001022944226861,-0.0214450843632221,0.0,0.0,0.0,-0.0090504353865981,60.0,10.543907165527344,-0.0,-7.134620005899708e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.601312194718048e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0001011065978673,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.467706745956093e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001011065469356,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004796049324795,285.1443786621094,294.1499938964844,293.4051513671875,291.86962890625,294.7242126464844,293.46759033203125,285.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.55788329090501e-09,0.0010230287443846,-0.0214709173887968,0.0,0.0,0.0,-0.0090553257614374,60.0,10.54210376739502,-0.0,-7.135796664670124e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,9.601312194718048e-05,298.67242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12725830078125,0.0,0.0,0.0001011065978673,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12762451171875,0.0,0.0,7.467706745956093e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273498535156,0.0,0.0,0.0001011065469356,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,0.0004796049324795,285.1443786621094,294.1499938964844,293.4051513671875,291.86962890625,294.7242126464844,293.46759033203125,285.8934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230373591184,8.55788329090501e-09,0.0010230287443846,-0.0214709173887968,0.0,0.0,0.0,-0.0090553257614374,60.0,10.54210376739502,-0.0,-7.135796664670124e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.601812053006142e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001011118583846,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.46809528209269e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001011118147289,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.000479629903566,285.1488342285156,294.1499938964844,293.3846740722656,291.8778686523437,294.7001647949219,293.4454040527344,285.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564071229955061e-09,0.001023081713356,-0.0214871224015951,0.0,0.0,0.0,-0.0090583935379982,60.0,10.541751861572266,-0.0,-7.136534918572579e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,9.601812053006142e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,0.0001011118583846,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1309814453125,0.0,0.0,7.46809528209269e-05,298.4168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001011118147289,298.4999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1302185058594,0.0,0.0,0.000479629903566,285.1488342285156,294.1499938964844,293.3846740722656,291.8778686523437,294.7001647949219,293.4454040527344,285.9013977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230902116745,8.564071229955061e-09,0.001023081713356,-0.0214871224015951,0.0,0.0,0.0,-0.0090583935379982,60.0,10.541751861572266,-0.0,-7.136534918572579e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.601999772712588e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001011138374451,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.468241528840736e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001011137937894,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0004796393041033,285.15338134765625,294.1499938964844,293.36474609375,291.88671875,294.6761779785156,293.4237976074219,285.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231098858639,8.566373388418924e-09,0.0010231013875454,-0.0214931480586528,0.0,0.0,0.0,-0.0090595344081521,60.0,10.542593002319336,-0.0,-7.136809188068582e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
