time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796720,298.5784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342468261719,0.0,0.0,9.601999772712588e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,0.0001011138374451,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343994140625,0.0,0.0,7.468241528840736e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1341247558594,0.0,0.0,0.0001011137937894,298.49908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,0.0004796393041033,285.15338134765625,294.1499938964844,293.36474609375,291.88671875,294.6761779785156,293.4237976074219,285.9093322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231098858639,8.566373388418924e-09,0.0010231013875454,-0.0214931480586528,0.0,0.0,0.0,-0.0090595344081521,60.0,10.542593002319336,-0.0,-7.136809188068582e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796780,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.601806959835812e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001011118074529,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.468091644113883e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0001011117565212,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004796296707354,285.1579895019531,294.1499938964844,293.345458984375,291.8960266113281,294.6522827148437,293.40283203125,285.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.56392734505107e-09,0.0010230804327875,-0.0214867442846298,0.0,0.0,0.0,-0.0090583227574825,60.0,10.544382095336914,-0.0,-7.136517865546922e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,9.601806959835812e-05,298.6664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,0.0001011118074529,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13787841796875,0.0,0.0,7.468091644113883e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376037597656,0.0,0.0,0.0001011117565212,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371154785156,0.0,0.0,0.0004796296707354,285.1579895019531,294.1499938964844,293.345458984375,291.8960266113281,294.6522827148437,293.40283203125,285.9172058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230890475213,8.56392734505107e-09,0.0010230804327875,-0.0214867442846298,0.0,0.0,0.0,-0.0090583227574825,60.0,10.544382095336914,-0.0,-7.136517865546922e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,9.601545752957465e-05,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,0.000101109049865,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1396484375,0.0,0.0,7.467887917300686e-05,298.410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1393737792969,0.0,0.0,0.0001011090062092,298.497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004796166322194,285.1603088378906,294.1499938964844,293.33599853515625,291.9008483886719,294.640380859375,293.3926086425781,285.921142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230608750134,8.560647302147117e-09,0.0010230522602796,-0.0214781537652015,0.0,0.0,0.0,-0.0090566957369446,60.0,10.545598983764648,-0.0,-7.136126356499517e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.601184137864038e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1410522460937,0.0,0.0,0.0001011052372632,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.467606337741017e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1411437988281,0.0,0.0,0.0001011051936075,298.49737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1406555175781,0.0,0.0,0.0004795985587406,285.1626281738281,294.1499938964844,293.32672119140625,291.90576171875,294.62847900390625,293.38250732421875,285.9250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230221087113,8.556119368563486e-09,0.0010230134939774,-0.0214662961661815,0.0,0.0,0.0,-0.0090544503182172,60.0,10.546950340270996,-0.0,-7.135586344020339e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.600166231393814e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001010945197776,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.466814713552594e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0001010944761219,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004795477143488,285.1673278808594,294.1499938964844,293.30859375,291.9157409667969,294.60479736328125,293.3627624511719,285.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022913493216,8.543397989058121e-09,0.0010229049948975,-0.0214329846203327,0.0,0.0,0.0,-0.0090481452643871,60.0,10.549885749816896,-0.0,-7.134068624736757e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,9.600166231393814e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446533203125,0.0,0.0,0.0001010945197776,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,7.466814713552594e-05,298.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,0.0001010944761219,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1442565917969,0.0,0.0,0.0004795477143488,285.1673278808594,294.1499938964844,293.30859375,291.9157409667969,294.60479736328125,293.3627624511719,285.93292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022913493216,8.543397989058121e-09,0.0010229049948975,-0.0214329846203327,0.0,0.0,0.0,-0.0090481452643871,60.0,10.549885749816896,-0.0,-7.134068624736757e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.59865064942278e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001010785563266,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.465635280823335e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0001010785126709,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0004794720152858,285.1720886230469,294.1499938964844,293.29107666015625,291.9259338378906,294.5812072753906,293.3436584472656,285.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227516759186,8.524471795112731e-09,0.0010227430611848,-0.0213834214955568,0.0,0.0,0.0,-0.0090387621894478,60.0,10.553053855895996,-0.0,-7.131811230465247e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,9.59865064942278e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1482849121094,0.0,0.0,0.0001010785563266,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14862060546875,0.0,0.0,7.465635280823335e-05,298.4043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0001010785126709,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0004794720152858,285.1720886230469,294.1499938964844,293.29107666015625,291.9259338378906,294.5812072753906,293.3436584472656,285.9407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227516759186,8.524471795112731e-09,0.0010227430611848,-0.0213834214955568,0.0,0.0,0.0,-0.0090387621894478,60.0,10.553053855895996,-0.0,-7.131811230465247e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.59670142037794e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001010580308502,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.464118971256539e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001010579871945,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0004793746338691,285.1769104003906,294.1499938964844,293.274169921875,291.9361572265625,294.5577392578125,293.3251647949219,285.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500145476375565e-09,0.0010225351434201,-0.0213197190314531,0.0,0.0,0.0,-0.0090267034247517,60.0,10.55628776550293,-0.0,-7.128910084475137e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15216064453125,0.0,0.0,9.59670142037794e-05,298.6585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,0.0001010580308502,299.1128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1523132324219,0.0,0.0,7.464118971256539e-05,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0001010579871945,298.4948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515808105469,0.0,0.0,0.0004793746338691,285.1769104003906,294.1499938964844,293.274169921875,291.9361572265625,294.5577392578125,293.3251647949219,285.9485778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225436417385,8.500145476375565e-09,0.0010225351434201,-0.0213197190314531,0.0,0.0,0.0,-0.0090267034247517,60.0,10.55628776550293,-0.0,-7.128910084475137e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.59429526119493e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001010326959658,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.462247594958171e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.00010103265231,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.000479254493257,285.1817626953125,294.1499938964844,293.2578430175781,291.94635009765625,294.534423828125,293.30731201171875,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222869459539,8.470135703930737e-09,0.0010222785640507,-0.0212411303073167,0.0,0.0,0.0,-0.0090118255466222,60.0,10.559343338012695,-0.0,-7.12533179125785e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.59429526119493e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557006835937,0.0,0.0,0.0001010326959658,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,7.462247594958171e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.00010103265231,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.000479254493257,285.1817626953125,294.1499938964844,293.2578430175781,291.94635009765625,294.534423828125,293.30731201171875,285.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222869459539,8.470135703930737e-09,0.0010222785640507,-0.0212411303073167,0.0,0.0,0.0,-0.0090118255466222,60.0,10.559343338012695,-0.0,-7.12533179125785e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,9.59291573963128e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575927734375,0.0,0.0,0.0001010181658784,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1579284667969,0.0,0.0,7.461174391210079e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,0.0001010181222227,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1572265625,0.0,0.0,0.0004791855753865,285.1842346191406,294.1499938964844,293.2499389648437,291.9513854980469,294.5228271484375,293.29864501953125,285.96026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221396805718,8.452921917978529e-09,0.0010221311822533,-0.0211960542947053,0.0,0.0,0.0,-0.009003291837871,60.0,10.560748100280762,-0.0,-7.123279743836974e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.591445996193217e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,0.0001010026826406,299.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598205566406,0.0,0.0,7.460031338268891e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,0.0001010026389849,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,0.0004791121464222,285.1866760253906,294.1499938964844,293.2421569824219,291.9563903808594,294.5112609863281,293.2901306152344,285.9641418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219828691333,8.434589027217498e-09,0.0010219743708148,-0.0211480446159839,0.0,0.0,0.0,-0.0089942030608654,60.0,10.562047004699709,-0.0,-7.121094824924512e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.588261309545489e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,0.000100969147752,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.457553874701262e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0001009691040962,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0004789530939888,285.191650390625,294.1499938964844,293.2270812988281,291.9661865234375,294.4882202148437,293.27349853515625,285.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216434020549,8.394875905537447e-09,0.0010216350201517,-0.0210440456867218,0.0,0.0,0.0,-0.0089745167642831,60.0,10.564263343811035,-0.0,-7.11636261030435e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1635131835937,0.0,0.0,9.588261309545489e-05,298.6528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.163330078125,0.0,0.0,0.000100969147752,299.1052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,7.457553874701262e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634216308594,0.0,0.0,0.0001009691040962,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,0.0004789530939888,285.191650390625,294.1499938964844,293.2270812988281,291.9661865234375,294.4882202148437,293.27349853515625,285.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216434020549,8.394875905537447e-09,0.0010216350201517,-0.0210440456867218,0.0,0.0,0.0,-0.0089745167642831,60.0,10.564263343811035,-0.0,-7.11636261030435e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.58467717282474e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001009314073598,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.454766455339268e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0001009313637041,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0004787740472238,285.1966552734375,294.1499938964844,293.212646484375,291.9756164550781,294.4653625488281,293.257568359375,285.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350183655636556e-09,0.0010212528286501,-0.020927008241415,0.0,0.0,0.0,-0.008952360600233,60.0,10.565677642822266,-0.0,-7.111039224128035e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,9.58467717282474e-05,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,0.0001009314073598,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,7.454766455339268e-05,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16729736328125,0.0,0.0,0.0001009313637041,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1668395996094,0.0,0.0,0.0004787740472238,285.1966552734375,294.1499938964844,293.212646484375,291.9756164550781,294.4653625488281,293.257568359375,285.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212612105533,8.350183655636556e-09,0.0010212528286501,-0.020927008241415,0.0,0.0,0.0,-0.008952360600233,60.0,10.565677642822266,-0.0,-7.111039224128035e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.580801270203664e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0001008905819617,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.45175129850395e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001008905455819,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0004785804485436,285.20172119140625,294.1499938964844,293.1988220214844,291.9845886230469,294.44268798828125,293.24224853515625,285.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301849874214895e-09,0.0010208395542576,-0.020800432190299,0.0,0.0,0.0,-0.0089283995330333,60.0,10.566302299499512,-0.0,-7.105283827968378e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1713256835937,0.0,0.0,9.580801270203664e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,0.0001008905819617,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714782714844,0.0,0.0,7.45175129850395e-05,298.3913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712341308594,0.0,0.0,0.0001008905455819,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0004785804485436,285.20172119140625,294.1499938964844,293.1988220214844,291.9845886230469,294.44268798828125,293.24224853515625,285.9873962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208478197455,8.301849874214895e-09,0.0010208395542576,-0.020800432190299,0.0,0.0,0.0,-0.0089283995330333,60.0,10.566302299499512,-0.0,-7.105283827968378e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.576650336384772e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0001008468752843,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.448522956110537e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0001008468389045,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004783731128554,285.2068176269531,294.1499938964844,293.1856689453125,291.9930114746094,294.420166015625,293.2275695800781,285.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250101046769487e-09,0.0010203970596194,-0.0206649117171764,0.0,0.0,0.0,-0.008902745321393,60.0,10.565857887268066,-0.0,-7.09912484353481e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.5572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17529296875,0.0,0.0,9.576650336384772e-05,298.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,0.0001008468752843,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754455566406,0.0,0.0,7.448522956110537e-05,298.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1752014160156,0.0,0.0,0.0001008468389045,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1747741699219,0.0,0.0,0.0004783731128554,285.2068176269531,294.1499938964844,293.1856689453125,291.9930114746094,294.420166015625,293.2275695800781,285.9951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204053251072,8.250101046769487e-09,0.0010203970596194,-0.0206649117171764,0.0,0.0,0.0,-0.008902745321393,60.0,10.565857887268066,-0.0,-7.09912484353481e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17730712890625,0.0,0.0,9.574477735441178e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771240234375,0.0,0.0,0.0001008239996735,299.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,7.446832751156762e-05,298.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772155761719,0.0,0.0,0.0001008239560178,298.4896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0004782645846717,285.2093811035156,294.1499938964844,293.1793212890625,291.9969787597656,294.40899658203125,293.2204895019531,285.9989624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201736586168,8.223012493147053e-09,0.0010201653931289,-0.0205939728766679,0.0,0.0,0.0,-0.0088893165811896,60.0,10.56518268585205,-0.0,-7.095901821685402e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.55535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1793212890625,0.0,0.0,9.572263661539182e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,0.0001008006802294,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1794738769531,0.0,0.0,7.445110531989485e-05,298.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1792297363281,0.0,0.0,0.0001008006438496,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1788024902344,0.0,0.0,0.0004781539901159,285.21197509765625,294.1499938964844,293.1731262207031,292.0007629394531,294.3978576660156,293.21356201171875,286.0028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199375683441,8.195409684219612e-09,0.0010199293028563,-0.0205216836184263,0.0,0.0,0.0,-0.0088756326586008,60.0,10.564205169677734,-0.0,-7.092618403703457e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.567781671648844e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001007534810923,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.44162462069653e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0001007534374366,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0004779300943482,285.2171630859375,294.1499938964844,293.1612243652344,292.0077819824219,294.375732421875,293.2001647949219,286.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019459683448,8.139528162587341e-09,0.0010194515343755,-0.0203753393143415,0.0,0.0,0.0,-0.0088479304686188,60.0,10.561399459838867,-0.0,-7.085973408038626e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.567781671648844e-05,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0001007534810923,299.0928039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835327148437,0.0,0.0,7.44162462069653e-05,298.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,0.0001007534374366,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.182861328125,0.0,0.0,0.0004779300943482,285.2171630859375,294.1499938964844,293.1612243652344,292.0077819824219,294.375732421875,293.2001647949219,286.0105285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019459683448,8.139528162587341e-09,0.0010194515343755,-0.0203753393143415,0.0,0.0,0.0,-0.0088479304686188,60.0,10.561399459838867,-0.0,-7.085973408038626e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,9.56313670030795e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001007045648293,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,7.438011380145326e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001007045211736,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004776980786118,285.222412109375,294.1499938964844,293.1499938964844,292.0138854980469,294.35382080078125,293.1873779296875,286.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018964452669,8.081617153266052e-09,0.0010189563035964,-0.0202236790210008,0.0,0.0,0.0,-0.0088192205876111,60.0,10.557090759277344,-0.0,-7.079090380557318e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875,0.0,0.0,9.56313670030795e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18731689453125,0.0,0.0,0.0001007045648293,299.0903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1876525878906,0.0,0.0,7.438011380145326e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1874084472656,0.0,0.0,0.0001007045211736,298.4877319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869812011719,0.0,0.0,0.0004776980786118,285.222412109375,294.1499938964844,293.1499938964844,292.0138854980469,294.35382080078125,293.1873779296875,286.0182189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018964452669,8.081617153266052e-09,0.0010189563035964,-0.0202236790210008,0.0,0.0,0.0,-0.0088192205876111,60.0,10.557090759277344,-0.0,-7.079090380557318e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.558918100083248e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001006601378321,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,7.43472992326133e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0001006600941764,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004774873668793,285.2276916503906,294.1499938964844,293.1401672363281,292.01910400390625,294.3321228027344,293.17535400390625,286.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185146238654,8.029021891786671e-09,0.0010185065912082,-0.0200859382748603,0.0,0.0,0.0,-0.0087931472808122,60.0,10.55148220062256,-0.0,-7.07284257828178e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.191650390625,0.0,0.0,9.558918100083248e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1914978027344,0.0,0.0,0.0001006601378321,299.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,7.43472992326133e-05,298.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,0.0001006600941764,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1911315917969,0.0,0.0,0.0004774873668793,285.2276916503906,294.1499938964844,293.1401672363281,292.01910400390625,294.3321228027344,293.17535400390625,286.02587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185146238654,8.029021891786671e-09,0.0010185065912082,-0.0200859382748603,0.0,0.0,0.0,-0.0087931472808122,60.0,10.55148220062256,-0.0,-7.07284257828178e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.555889846524224e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0001006282473099,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.432374695781618e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001006282109301,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004773360851686,285.2330017089844,294.1499938964844,293.1323547363281,292.0234680175781,294.3106689453125,293.1644897460937,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181916877627,7.991258321737861e-09,0.0010181836551055,-0.0199870374053716,0.0,0.0,0.0,-0.0087744258344173,60.0,10.54511260986328,-0.0,-7.068357632533663e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.54803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958312988281,0.0,0.0,9.555889846524224e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956787109375,0.0,0.0,0.0001006282473099,299.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.432374695781618e-05,298.37939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,0.0001006282109301,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1953430175781,0.0,0.0,0.0004773360851686,285.2330017089844,294.1499938964844,293.1323547363281,292.0234680175781,294.3106689453125,293.1644897460937,286.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181916877627,7.991258321737861e-09,0.0010181836551055,-0.0199870374053716,0.0,0.0,0.0,-0.0087744258344173,60.0,10.54511260986328,-0.0,-7.068357632533663e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1979675292969,0.0,0.0,9.554816642776132e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0001006169404718,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980895996094,0.0,0.0,7.43153941584751e-05,298.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1978759765625,0.0,0.0,0.000100616904092,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19744873046875,0.0,0.0,0.0004772824759129,285.23565673828125,294.1499938964844,293.1291809082031,292.0253601074219,294.3000793457031,293.1596069335937,286.0373840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180773679167,7.9778699202393e-09,0.0010180693352594,-0.0199519749730825,0.0,0.0,0.0,-0.0087677901610732,60.0,10.541701316833496,-0.0,-7.066768148433766e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,9.553942072670908e-05,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1999206542969,0.0,0.0,0.0001006077363854,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,7.430859113810584e-05,298.37744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20001220703125,0.0,0.0,0.0001006076927296,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995849609375,0.0,0.0,0.0004772387910634,285.2383728027344,294.1499938964844,293.1264343261719,292.0270690917969,294.28955078125,293.1550598144531,286.0412292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179842356592,7.966955983818025e-09,0.0010179763194173,-0.0199233926832675,0.0,0.0,0.0,-0.0087623810395598,60.0,10.538196563720703,-0.0,-7.06547211848374e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.5527277153451e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001005949525278,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.429914694512263e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001005949088721,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0004771781677845,285.2437438964844,294.1499938964844,293.12225341796875,292.0299072265625,294.2686767578125,293.1467590332031,286.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.951799219085842e-09,0.0010178461670875,-0.0198836959898471,0.0,0.0,0.0,-0.0087548634037375,60.0,10.530946731567385,-0.0,-7.063673024276795e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2043762207031,0.0,0.0,9.5527277153451e-05,298.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2042236328125,0.0,0.0,0.0001005949525278,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,7.429914694512263e-05,298.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.20428466796875,0.0,0.0,0.0001005949088721,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0004771781677845,285.2437438964844,294.1499938964844,293.12225341796875,292.0299072265625,294.2686767578125,293.1467590332031,286.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178540833294,7.951799219085842e-09,0.0010178461670875,-0.0198836959898471,0.0,0.0,0.0,-0.0087548634037375,60.0,10.530946731567385,-0.0,-7.063673024276795e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.552500705467536e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0001005925514618,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.429737888742238e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.000100592515082,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004771668172907,285.24920654296875,294.1499938964844,293.11968994140625,292.0321044921875,294.2481689453125,293.1399841308594,286.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178296361118,7.94893306732547e-09,0.0010178217198699,-0.0198761913925409,0.0,0.0,0.0,-0.0087534431368112,60.0,10.52321720123291,-0.0,-7.063332674306366e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.20867919921875,0.0,0.0,9.552500705467536e-05,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2085266113281,0.0,0.0,0.0001005925514618,299.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,7.429737888742238e-05,298.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2086181640625,0.0,0.0,0.000100592515082,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,0.0004771668172907,285.24920654296875,294.1499938964844,293.11968994140625,292.0321044921875,294.2481689453125,293.1399841308594,286.0565490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178296361118,7.94893306732547e-09,0.0010178217198699,-0.0198761913925409,0.0,0.0,0.0,-0.0087534431368112,60.0,10.52321720123291,-0.0,-7.063332674306366e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
