time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799060,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.552970732329412e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.000100597499113,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.43010314181447e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001005974627332,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0004771903040818,285.2546691894531,294.1499938964844,293.1185913085937,292.0336608886719,294.2279663085937,293.13458251953125,286.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178793454542,7.954756853223444e-09,0.0010178714292123,-0.0198914427310228,0.0,0.0,0.0,-0.0087563302367925,60.0,10.515135765075684,-0.0,-7.064024032388262e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799120,298.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2130432128906,0.0,0.0,9.552970732329412e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129211425781,0.0,0.0,0.000100597499113,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21319580078125,0.0,0.0,7.43010314181447e-05,298.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2129821777344,0.0,0.0,0.0001005974627332,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21258544921875,0.0,0.0,0.0004771903040818,285.2546691894531,294.1499938964844,293.1185913085937,292.0336608886719,294.2279663085937,293.13458251953125,286.0641784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178793454542,7.954756853223444e-09,0.0010178714292123,-0.0198914427310228,0.0,0.0,0.0,-0.0087563302367925,60.0,10.515135765075684,-0.0,-7.064024032388262e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.554131975164636e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001006097299978,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.43100608815439e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.000100609693618,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0004772483080159,285.2601928710937,294.1499938964844,293.1187744140625,292.03466796875,294.2081604003906,293.1305847167969,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180028621107,7.969192417078831e-09,0.0010179948294535,-0.0199292507022619,0.0,0.0,0.0,-0.0087634865194559,60.0,10.506649017333984,-0.0,-7.065737861466914e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.554131975164636e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001006097299978,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,7.43100608815439e-05,298.36920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173767089844,0.0,0.0,0.000100609693618,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2170104980469,0.0,0.0,0.0004772483080159,285.2601928710937,294.1499938964844,293.1187744140625,292.03466796875,294.2081604003906,293.1305847167969,286.07183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180028621107,7.969192417078831e-09,0.0010179948294535,-0.0199292507022619,0.0,0.0,0.0,-0.0087634865194559,60.0,10.506649017333984,-0.0,-7.065737861466914e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.554973075864837e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,0.0001006185921141,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,7.431660924339667e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196044921875,0.0,0.0,0.0001006185557343,298.483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21923828125,0.0,0.0,0.0004772903630509,285.26300048828125,294.1499938964844,293.11932373046875,292.03497314453125,294.19842529296875,293.12921142578125,286.0756530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180925019085,7.979662264290255e-09,0.0010180844692513,-0.0199566669762134,0.0,0.0,0.0,-0.0087686767801642,60.0,10.502238273620604,-0.0,-7.06698060071176e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.221923828125,0.0,0.0,9.555919677950442e-05,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,0.0001006285529001,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2220458984375,0.0,0.0,7.432396523654461e-05,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,0.0001006285237963,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,0.0004773376276716,285.2657775878906,294.1499938964844,293.1201477050781,292.0351257324219,294.18878173828125,293.1281433105469,286.0794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181933175772,7.991439510135478e-09,0.0010181854013353,-0.0199875123798847,0.0,0.0,0.0,-0.0087745171040296,60.0,10.497748374938965,-0.0,-7.068378948815734e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.558079182170331e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001006512902677,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.434075814671814e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0001006512538879,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0004774454864673,285.2713623046875,294.1499938964844,293.1224975585937,292.0351257324219,294.1697082519531,293.1266784667969,286.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184228885918,8.018311348223506e-09,0.0010184148559346,-0.0200578868389129,0.0,0.0,0.0,-0.0087878359481692,60.0,10.48855686187744,-0.0,-7.071569996242033e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2264099121094,0.0,0.0,9.558079182170331e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262878417969,0.0,0.0,0.0001006512902677,299.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.434075814671814e-05,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,0.0001006512538879,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259521484375,0.0,0.0,0.0004774454864673,285.2713623046875,294.1499938964844,293.1224975585937,292.0351257324219,294.1697082519531,293.1266784667969,286.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184228885918,8.018311348223506e-09,0.0010184148559346,-0.0200578868389129,0.0,0.0,0.0,-0.0087878359481692,60.0,10.48855686187744,-0.0,-7.071569996242033e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.560715989209712e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001006790553219,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.436126907123253e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0001006790262181,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0004775772104039,285.2770080566406,294.1499938964844,293.1257629394531,292.0346984863281,294.1510314941406,293.1264343261719,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.051133093545104e-09,0.0010186955332756,-0.0201438441872596,0.0,0.0,0.0,-0.0088041080161929,60.0,10.478922843933104,-0.0,-7.07546874423315e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23095703125,0.0,0.0,9.560715989209712e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308044433594,0.0,0.0,0.0001006790553219,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2310791015625,0.0,0.0,7.436126907123253e-05,298.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2308654785156,0.0,0.0,0.0001006790262181,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0004775772104039,285.2770080566406,294.1499938964844,293.1257629394531,292.0346984863281,294.1510314941406,293.1264343261719,286.0946960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187035659328,8.051133093545104e-09,0.0010186955332756,-0.0201438441872596,0.0,0.0,0.0,-0.0088041080161929,60.0,10.478922843933104,-0.0,-7.07546874423315e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.56367002800107e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0001007101673167,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.438424654537812e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001007101309369,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0004777247959282,285.2826843261719,294.1499938964844,293.1297302246094,292.0339050292969,294.1327514648437,293.12725830078125,286.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087910785548047e-09,0.0010190099710598,-0.0202401615679264,0.0,0.0,0.0,-0.0088223395869135,60.0,10.468913078308104,-0.0,-7.079838582058073e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,9.56367002800107e-05,298.6247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,0.0001007101673167,299.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,7.438424654537812e-05,298.3601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2354431152344,0.0,0.0,0.0001007101309369,298.48211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2350769042969,0.0,0.0,0.0004777247959282,285.2826843261719,294.1499938964844,293.1297302246094,292.0339050292969,294.1327514648437,293.12725830078125,286.1023254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019018003717,8.087910785548047e-09,0.0010190099710598,-0.0202401615679264,0.0,0.0,0.0,-0.0088223395869135,60.0,10.468913078308104,-0.0,-7.079838582058073e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.565324580762535e-05,298.6240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23779296875,0.0,0.0,0.0001007275859592,299.0656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2380676269531,0.0,0.0,7.439711043844e-05,298.3589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23785400390625,0.0,0.0,0.0001007275568554,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23748779296875,0.0,0.0,0.0004778074508067,285.2856750488281,294.1499938964844,293.1320495605469,292.0333557128906,294.1234436035156,293.128173828125,286.10626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191942565143,8.108508531279313e-09,0.0010191861074417,-0.0202941056340932,0.0,0.0,0.0,-0.0088325515389442,60.0,10.46352195739746,-0.0,-7.082286401782768e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401428222656,0.0,0.0,9.566859080223368e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400207519531,0.0,0.0,0.0001007437458611,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2402648925781,0.0,0.0,7.440904300892726e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2400817871094,0.0,0.0,0.0001007437094813,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,0.0004778840811923,285.2884216308594,294.1499938964844,293.13427734375,292.03277587890625,294.1148681640625,293.1290588378906,286.10992431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193575872108,8.127613249087062e-09,0.0010193494381383,-0.0203441362828016,0.0,0.0,0.0,-0.0088420221582055,60.0,10.458521842956545,-0.0,-7.084557296366256e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.568526729708536e-05,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,0.0001007613027468,299.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2426147460937,0.0,0.0,7.442201604135334e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424011230469,0.0,0.0,0.000100761273643,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,0.0004779674054589,285.2912902832031,294.1499938964844,293.1367492675781,292.0321044921875,294.10614013671875,293.1303405761719,286.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195351205766,8.148374419647553e-09,0.001019526971504,-0.0203985087573528,0.0,0.0,0.0,-0.0088523142039775,60.0,10.45314598083496,-0.0,-7.087025721830288e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,9.570208931108937e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24468994140625,0.0,0.0,0.0001007790197036,299.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24493408203125,0.0,0.0,7.443509821314365e-05,298.3554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.0001007789833238,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.244384765625,0.0,0.0,0.0004780514282174,285.294189453125,294.1499938964844,293.1392822265625,292.0313720703125,294.0975036621094,293.1318359375,286.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197142837569,8.169317666784082e-09,0.0010197061346843,-0.020453356206417,0.0,0.0,0.0,-0.0088626975193619,60.0,10.447694778442385,-0.0,-7.08951546357639e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.573587885824963e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001008145991363,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.446137169608846e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0001008145627565,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0004782202013302,285.2999572753906,294.1499938964844,293.1445617675781,292.0297546386719,294.0804443359375,293.1351318359375,286.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211385349454758e-09,0.0010200657416135,-0.0205635223537683,0.0,0.0,0.0,-0.0088835516944527,60.0,10.436588287353516,-0.0,-7.094519105521614e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24951171875,0.0,0.0,9.573587885824963e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2493896484375,0.0,0.0,0.0001008145991363,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496337890625,0.0,0.0,7.446137169608846e-05,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2494506835937,0.0,0.0,0.0001008145627565,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,0.0004782202013302,285.2999572753906,294.1499938964844,293.1445617675781,292.0297546386719,294.0804443359375,293.1351318359375,286.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200740071013,8.211385349454758e-09,0.0010200657416135,-0.0205635223537683,0.0,0.0,0.0,-0.0088835516944527,60.0,10.436588287353516,-0.0,-7.094519105521614e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.57696174737066e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001008501276373,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,7.448761607520282e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0001008500912575,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0004783887416124,285.3057861328125,294.1499938964844,293.1499938964844,292.0279541015625,294.0637512207031,293.13897705078125,286.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253393524171315e-09,0.0010204249992966,-0.0206735357642173,0.0,0.0,0.0,-0.0089043769985437,60.0,10.425055503845217,-0.0,-7.09951706312495e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2542419433594,0.0,0.0,9.57696174737066e-05,298.61962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541198730469,0.0,0.0,0.0001008501276373,299.0588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2543640136719,0.0,0.0,7.448761607520282e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2541809082031,0.0,0.0,0.0001008500912575,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538452148437,0.0,0.0,0.0004783887416124,285.3057861328125,294.1499938964844,293.1499938964844,292.0279541015625,294.0637512207031,293.13897705078125,286.1327209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204332647845,8.253393524171315e-09,0.0010204249992966,-0.0206735357642173,0.0,0.0,0.0,-0.0089043769985437,60.0,10.425055503845217,-0.0,-7.09951706312495e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.58021337282844e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001008843610179,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,7.451290002791211e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001008843319141,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0004785511700902,285.3116760253906,294.1499938964844,293.1554260253906,292.0260009765625,294.0474853515625,293.1432800292969,286.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207794839516,8.293874920184408e-09,0.0010207711020484,-0.0207795482128858,0.0,0.0,0.0,-0.0089244451373815,60.0,10.413135528564451,-0.0,-7.104334542873404e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.259033203125,0.0,0.0,9.58021337282844e-05,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2589111328125,0.0,0.0,0.0001008843610179,299.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591552734375,0.0,0.0,7.451290002791211e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25897216796875,0.0,0.0,0.0001008843319141,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,0.0004785511700902,285.3116760253906,294.1499938964844,293.1554260253906,292.0260009765625,294.0474853515625,293.1432800292969,286.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207794839516,8.293874920184408e-09,0.0010207711020484,-0.0207795482128858,0.0,0.0,0.0,-0.0089244451373815,60.0,10.413135528564451,-0.0,-7.104334542873404e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.583259088685736e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001009164334391,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.453659054590389e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001009164043352,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.000478703295812,285.31756591796875,294.1499938964844,293.16070556640625,292.02398681640625,294.0315856933594,293.1478271484375,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211037006229,8.331793033278245e-09,0.001021095435135,-0.0208788476884365,0.0,0.0,0.0,-0.0089432429522275,60.0,10.400842666625977,-0.0,-7.108849331416425e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26385498046875,0.0,0.0,9.583259088685736e-05,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637023925781,0.0,0.0,0.0001009164334391,299.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.26397705078125,0.0,0.0,7.453659054590389e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,0.0001009164043352,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.263427734375,0.0,0.0,0.000478703295812,285.31756591796875,294.1499938964844,293.16070556640625,292.02398681640625,294.0315856933594,293.1478271484375,286.1478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211037006229,8.331793033278245e-09,0.001021095435135,-0.0208788476884365,0.0,0.0,0.0,-0.0089432429522275,60.0,10.400842666625977,-0.0,-7.108849331416425e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662658691406,0.0,0.0,9.584639337845148e-05,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0001009309708024,299.0541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2663879394531,0.0,0.0,7.454732258338481e-05,298.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0001009309344226,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.265869140625,0.0,0.0,0.0004787722427863,285.3205261230469,294.1499938964844,293.16326904296875,292.02294921875,294.0238342285156,293.1501770019531,286.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021250616759,8.348975732985764e-09,0.0010212422348558,-0.0209238454699516,0.0,0.0,0.0,-0.008951760828495,60.0,10.394514083862305,-0.0,-7.110895694495414e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2687072753906,0.0,0.0,9.58594973781146e-05,298.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685852050781,0.0,0.0,0.000100944766018,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688293457031,0.0,0.0,7.455751620000228e-05,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2686462402344,0.0,0.0,0.0001009447369142,298.4793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.000478837697301,285.3235168457031,294.1499938964844,293.16571044921875,292.0219421386719,294.0161437988281,293.15252685546875,286.15545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213899658992,8.365288906020396e-09,0.0010213815839961,-0.0209665652364492,0.0,0.0,0.0,-0.0089598465710878,60.0,10.388115882873535,-0.0,-7.11283831833498e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,9.588368993718176e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0001009702464216,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,7.457633182639256e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001009702173178,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0004789585946127,285.3294677734375,294.1499938964844,293.1702575683594,292.0199279785156,294.0009765625,293.1571960449219,286.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395408812589267e-09,0.0010216393275186,-0.0210454426705837,0.0,0.0,0.0,-0.0089747803285717,60.0,10.375144004821776,-0.0,-7.116426559150568e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,9.588368993718176e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2734680175781,0.0,0.0,0.0001009702464216,299.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2737121582031,0.0,0.0,7.457633182639256e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735290527344,0.0,0.0,0.0001009702173178,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.273193359375,0.0,0.0,0.0004789585946127,285.3294677734375,294.1499938964844,293.1702575683594,292.0199279785156,294.0009765625,293.1571960449219,286.1630249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216478258371,8.395408812589267e-09,0.0010216393275186,-0.0210454426705837,0.0,0.0,0.0,-0.0089747803285717,60.0,10.375144004821776,-0.0,-7.116426559150568e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.590252011548728e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0001009900734061,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,7.459097832906991e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001009900443023,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,0.0004790526581928,285.3354797363281,294.1499938964844,293.1742553710937,292.0179748535156,293.98614501953125,293.1617126464844,286.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218481766059,8.418844288371474e-09,0.0010218397947028,-0.0211068149656057,0.0,0.0,0.0,-0.0089863985776901,60.0,10.361739158630373,-0.0,-7.119218992102105e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2785339355469,0.0,0.0,9.590252011548728e-05,298.6136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,0.0001009900734061,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2786560058594,0.0,0.0,7.459097832906991e-05,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784729003906,0.0,0.0,0.0001009900443023,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27813720703125,0.0,0.0,0.0004790526581928,285.3354797363281,294.1499938964844,293.1742553710937,292.0179748535156,293.98614501953125,293.1617126464844,286.17059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218481766059,8.418844288371474e-09,0.0010218397947028,-0.0211068149656057,0.0,0.0,0.0,-0.0089863985776901,60.0,10.361739158630373,-0.0,-7.119218992102105e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.591566049493848e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001010039122775,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,7.460119377356023e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0001010038758977,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0004791182873304,285.34149169921875,294.1499938964844,293.177490234375,292.0161437988281,293.9716491699219,293.1658935546875,286.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219879914075,8.435185883115537e-09,0.001021979493089,-0.0211496073752641,0.0,0.0,0.0,-0.0089944992214441,60.0,10.347978591918944,-0.0,-7.121165879198088e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834777832031,0.0,0.0,9.591566049493848e-05,298.6125183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001010039122775,299.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835998535156,0.0,0.0,7.460119377356023e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0001010038758977,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2831115722656,0.0,0.0,0.0004791182873304,285.34149169921875,294.1499938964844,293.177490234375,292.0161437988281,293.9716491699219,293.1658935546875,286.1781311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219879914075,8.435185883115537e-09,0.001021979493089,-0.0211496073752641,0.0,0.0,0.0,-0.0089944992214441,60.0,10.347978591918944,-0.0,-7.121165879198088e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,9.591957496013492e-05,298.61181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.0001010080304695,299.04656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,7.460423512384295e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28643798828125,0.0,0.0,0.0001010079940897,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861022949219,0.0,0.0,0.0004791378160007,285.3451538085937,294.1499938964844,293.17901611328125,292.01513671875,293.9631042480469,293.1680908203125,286.18267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220295516774,8.440043330892877e-09,0.0010220210533589,-0.0211623292416334,0.0,0.0,0.0,-0.008996907621622,60.0,10.339512825012209,-0.0,-7.121744971527735e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884826660156,0.0,0.0,9.59221797529608e-05,298.6113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2883605957031,0.0,0.0,0.0001010107662295,299.0458374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,7.46062578400597e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2884216308594,0.0,0.0,0.0001010107371257,298.4779968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881164550781,0.0,0.0,0.0004791508254129,285.3475646972656,294.1499938964844,293.17987060546875,292.0144958496094,293.9574279785156,293.1695861816406,286.1856994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220571421086,8.443278076697425e-09,0.0010220487602055,-0.0211707986891269,0.0,0.0,0.0,-0.0089985113590955,60.0,10.333868026733398,-0.0,-7.12213079623325e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.291015625,0.0,0.0,9.59216631599702e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,0.0001010102278087,299.044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,7.460585766239092e-05,298.3341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2909545898437,0.0,0.0,0.0001010101987048,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2906188964844,0.0,0.0,0.0004791482642758,285.3506164550781,294.1499938964844,293.1806945800781,292.0137634277344,293.9504699707031,293.1711120605469,286.189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220515541732,8.442621712845266e-09,0.00102204317227,-0.0211690813302993,0.0,0.0,0.0,-0.008998186327517,60.0,10.326642036437988,-0.0,-7.122052636532318e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,9.591969865141436e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2934265136719,0.0,0.0,0.0001010081541608,299.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29364013671875,0.0,0.0,7.460432971129194e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29345703125,0.0,0.0,0.0001010081250569,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.29315185546875,0.0,0.0,0.0004791384562849,285.3536682128906,294.1499938964844,293.18121337890625,292.0130920410156,293.9435729980469,293.1724853515625,286.1932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022030133754,8.440159682265858e-09,0.0010220216354355,-0.0211626347154378,0.0,0.0,0.0,-0.0089969625696539,60.0,10.319355964660645,-0.0,-7.121759182382449e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,9.591175330569968e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001009997940855,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,7.45981524232775e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001009997649816,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.000479098787764,285.3597717285156,294.1499938964844,293.1814270019531,292.011962890625,293.9299011230469,293.17486572265625,286.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219457326456,8.430239617496227e-09,0.0010219373507425,-0.0211366545408964,0.0,0.0,0.0,-0.0089920470491051,60.0,10.304637908935549,-0.0,-7.120576839270143e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.298583984375,0.0,0.0,9.591175330569968e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,0.0001009997940855,299.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,7.45981524232775e-05,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,0.0001009997649816,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2982177734375,0.0,0.0,0.000479098787764,285.3597717285156,294.1499938964844,293.1814270019531,292.011962890625,293.9299011230469,293.17486572265625,286.2007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219457326456,8.430239617496227e-09,0.0010219373507425,-0.0211366545408964,0.0,0.0,0.0,-0.0089920470491051,60.0,10.304637908935549,-0.0,-7.120576839270143e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.5892944955267e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001009799816529,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.458352047251537e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.000100979952549,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0004790048405993,285.3659362792969,294.1499938964844,293.1802978515625,292.0111694335937,293.9164733886719,293.17626953125,286.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217451490461,8.406778384539848e-09,0.001021736767143,-0.0210752170532941,0.0,0.0,0.0,-0.0089804166927933,60.0,10.289521217346191,-0.0,-7.117780853604927e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
