time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801400,298.5168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037109375,0.0,0.0,9.5892944955267e-05,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,0.0001009799816529,299.0404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,7.458352047251537e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3036193847656,0.0,0.0,0.000100979952549,298.4770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0004790048405993,285.3659362792969,294.1499938964844,293.1802978515625,292.0111694335937,293.9164733886719,293.17626953125,286.2082824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217451490461,8.406778384539848e-09,0.001021736767143,-0.0210752170532941,0.0,0.0,0.0,-0.0089804166927933,60.0,10.289521217346191,-0.0,-7.117780853604927e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801460,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.586405212758108e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001009495535981,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,7.456104503944516e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0001009495244943,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0004788605147041,285.3721008300781,294.1499938964844,293.177734375,292.0107421875,293.9032287597656,293.1766052246094,286.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214371141046,8.370753867836811e-09,0.0010214287322014,-0.0209808778017759,0.0,0.0,0.0,-0.0089625585824251,60.0,10.274100303649902,-0.0,-7.113489175480936e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,9.586405212758108e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3087158203125,0.0,0.0,0.0001009495535981,299.03863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089294433594,0.0,0.0,7.456104503944516e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.30877685546875,0.0,0.0,0.0001009495244943,298.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3084716796875,0.0,0.0,0.0004788605147041,285.3721008300781,294.1499938964844,293.177734375,292.0107421875,293.9032287597656,293.1766052246094,286.2158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214371141046,8.370753867836811e-09,0.0010214287322014,-0.0209808778017759,0.0,0.0,0.0,-0.0089625585824251,60.0,10.274100303649902,-0.0,-7.113489175480936e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.582417260389776e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001009075640467,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.45300276321359e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001009075349429,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0004786613280884,285.3782958984375,294.1499938964844,293.1735534667969,292.0107727050781,293.8901672363281,293.17578125,286.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210119653493,8.321046074399874e-09,0.0010210036998614,-0.0208507031202316,0.0,0.0,0.0,-0.0089379157871007,60.0,10.258381843566896,-0.0,-7.10756964394932e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,9.582417260389776e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3138732910156,0.0,0.0,0.0001009075640467,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,7.45300276321359e-05,298.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001009075349429,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3136291503906,0.0,0.0,0.0004786613280884,285.3782958984375,294.1499938964844,293.1735534667969,292.0107727050781,293.8901672363281,293.17578125,286.22332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210119653493,8.321046074399874e-09,0.0010210036998614,-0.0208507031202316,0.0,0.0,0.0,-0.0089379157871007,60.0,10.258381843566896,-0.0,-7.10756964394932e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,9.579836478224024e-05,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.31646728515625,0.0,0.0,0.0001008803810691,299.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3166809082031,0.0,0.0,7.450995326507837e-05,298.3255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3165283203125,0.0,0.0,0.0001008803592412,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31622314453125,0.0,0.0,0.0004785323981195,285.38140869140625,294.1499938964844,293.1708374023437,292.0109558105469,293.8836975097656,293.1746826171875,286.2270812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207367595285,8.288876252038335e-09,0.0010207284940406,-0.0207664594054222,0.0,0.0,0.0,-0.008921967819333,60.0,10.250380516052246,-0.0,-7.103739818603573e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191833496094,0.0,0.0,9.577049786457792e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,0.000100851037132,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,7.448827818734571e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001008510153042,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3188171386719,0.0,0.0,0.0004783931944984,285.384521484375,294.1499938964844,293.16766357421875,292.0112609863281,293.87725830078125,293.1733093261719,286.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204390855506,8.254144923114382e-09,0.0010204308200627,-0.0206755045801401,0.0,0.0,0.0,-0.0089047467336058,60.0,10.242335319519045,-0.0,-7.099606591509655e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.570858674123885e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0001007858445518,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,7.444012589985505e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.000100785815448,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,0.000478083937196,285.3907775878906,294.1499938964844,293.15985107421875,292.0122985839844,293.8644104003906,293.1698303222656,286.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197800584137,8.176985311081353e-09,0.0010197719093412,-0.0204734336584806,0.0,0.0,0.0,-0.0088664991781115,60.0,10.226120948791504,-0.0,-7.09042708990637e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.51177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,9.570858674123885e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0001007858445518,299.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,7.444012589985505e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3243408203125,0.0,0.0,0.000100785815448,298.47607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.32403564453125,0.0,0.0,0.000478083937196,285.3907775878906,294.1499938964844,293.15985107421875,292.0122985839844,293.8644104003906,293.1698303222656,286.2383117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197800584137,8.176985311081353e-09,0.0010197719093412,-0.0204734336584806,0.0,0.0,0.0,-0.0088664991781115,60.0,10.226120948791504,-0.0,-7.09042708990637e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.563075582263993e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001007038736133,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,7.437958265654743e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.0001007038517855,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0004776951391249,285.39703369140625,294.1499938964844,293.1499938964844,292.0138854980469,293.85162353515625,293.1646423339844,286.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189505992457,8.079982904973804e-09,0.0010189424501731,-0.0202193986624479,0.0,0.0,0.0,-0.0088184112682938,60.0,10.20958137512207,-0.0,-7.078896402390455e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.32965087890625,0.0,0.0,9.563075582263993e-05,298.6021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3295288085937,0.0,0.0,0.0001007038736133,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3297424316406,0.0,0.0,7.437958265654743e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32958984375,0.0,0.0,0.0001007038517855,298.47589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32928466796875,0.0,0.0,0.0004776951391249,285.39703369140625,294.1499938964844,293.1499938964844,292.0138854980469,293.85162353515625,293.1646423339844,286.24578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189505992457,8.079982904973804e-09,0.0010189424501731,-0.0202193986624479,0.0,0.0,0.0,-0.0088184112682938,60.0,10.20958137512207,-0.0,-7.078896402390455e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,9.554278949508443e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001006112433969,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,7.431116682710126e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0001006112215691,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0004772557585965,285.4033203125,294.1499938964844,293.1386413574219,292.01715087890625,293.8388977050781,293.1579895019531,286.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018013106659,7.970363924414414e-09,0.0010180051904171,-0.0199323166161775,0.0,0.0,0.0,-0.008764068596065,60.0,10.194181442260742,-0.0,-7.065877127843123e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348999023437,0.0,0.0,9.554278949508443e-05,298.6009521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348083496094,0.0,0.0,0.0001006112433969,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,7.431116682710126e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3348693847656,0.0,0.0,0.0001006112215691,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3345642089844,0.0,0.0,0.0004772557585965,285.4033203125,294.1499938964844,293.1386413574219,292.01715087890625,293.8388977050781,293.1579895019531,286.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018013106659,7.970363924414414e-09,0.0010180051904171,-0.0199323166161775,0.0,0.0,0.0,-0.008764068596065,60.0,10.194181442260742,-0.0,-7.065877127843123e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,9.5477924332954e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,0.0001005429439828,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.338623046875,0.0,0.0,7.426071533700451e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384704589844,0.0,0.0,0.000100542914879,298.4755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3381652832031,0.0,0.0,0.0004769317456521,285.4075927734375,294.1499938964844,293.1304016113281,292.0208740234375,293.8302307128906,293.1525573730469,286.25836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017321832478,7.889532582794345e-09,0.0010173139162361,-0.0197206251323223,0.0,0.0,0.0,-0.008723996579647,60.0,10.185487747192385,-0.0,-7.056284090367626e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402099609375,0.0,0.0,9.544737258693203e-05,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.340087890625,0.0,0.0,0.0001005107696983,299.0281066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3403015136719,0.0,0.0,7.423695205943659e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34014892578125,0.0,0.0,0.0001005107405944,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398742675781,0.0,0.0,0.000476779154269,285.4096069335937,294.1499938964844,293.1263732910156,292.0230407714844,293.826171875,293.1499938964844,286.2607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169963352382,7.851462591190739e-09,0.0010169884189963,-0.0196209196001291,0.0,0.0,0.0,-0.008705124258995,60.0,10.181396484375,-0.0,-7.05176859128187e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,9.539628808852284e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427734375,0.0,0.0,0.0001004569712677,299.0272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34295654296875,0.0,0.0,7.419721805490553e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.0001004569421638,298.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.342529296875,0.0,0.0,0.0004765239427797,285.41278076171875,294.1499938964844,293.11993408203125,292.02685546875,293.81982421875,293.1454162597656,286.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164517443627,7.787799738423473e-09,0.0010164439445361,-0.0194541867822408,0.0,0.0,0.0,-0.0086735626682639,60.0,10.176525115966797,-0.0,-7.044220495799891e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34552001953125,0.0,0.0,9.534406126476824e-05,298.5985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454284667969,0.0,0.0,0.000100401972304,299.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456420898437,0.0,0.0,7.415659638354555e-05,298.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3454895019531,0.0,0.0,0.0001004019432002,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.34521484375,0.0,0.0,0.0004762630560435,285.4159545898437,294.1499938964844,293.1132507324219,292.0312194824219,293.8134460449219,293.140625,286.2682189941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015894813463,7.722714912006268e-09,0.0010158870136365,-0.0192837305366992,0.0,0.0,0.0,-0.0086412960663437,60.0,10.17229175567627,-0.0,-7.036507554403215e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.523666085442528e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,0.0001002888748189,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,7.407306839013472e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.000100288852991,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.0004757265851367,285.4222717285156,294.1499938964844,293.0993347167969,292.0414733886719,293.8007202148437,293.13055419921875,286.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147508000954,7.588885964082692e-09,0.0010147431166842,-0.0189332235604524,0.0,0.0,0.0,-0.008574953302741,60.0,10.16516399383545,-0.0,-7.020662451395765e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,9.523666085442528e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.35076904296875,0.0,0.0,0.0001002888748189,299.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509826660156,0.0,0.0,7.407306839013472e-05,298.31915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.350830078125,0.0,0.0,0.000100288852991,298.4752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.0004757265851367,285.4222717285156,294.1499938964844,293.0993347167969,292.0414733886719,293.8007202148437,293.13055419921875,286.2756652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147508000954,7.588885964082692e-09,0.0010147431166842,-0.0189332235604524,0.0,0.0,0.0,-0.008574953302741,60.0,10.16516399383545,-0.0,-7.020662451395765e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.512215910945088e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.0001001682976493,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,7.39840033929795e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001001682685455,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0004751546366605,285.4286193847656,294.1499938964844,293.0845947265625,292.05352783203125,293.7879943847656,293.1194763183594,286.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135306511074,7.446200545047077e-09,0.0010135232005268,-0.0185595173388719,0.0,0.0,0.0,-0.0085042184218764,60.0,10.161103248596191,-0.0,-7.003787771964198e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3562316894531,0.0,0.0,9.512215910945088e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35614013671875,0.0,0.0,0.0001001682976493,299.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3563232421875,0.0,0.0,7.39840033929795e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3561706542969,0.0,0.0,0.0001001682685455,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3559265136719,0.0,0.0,0.0004751546366605,285.4286193847656,294.1499938964844,293.0845947265625,292.05352783203125,293.7879943847656,293.1194763183594,286.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135306511074,7.446200545047077e-09,0.0010135232005268,-0.0185595173388719,0.0,0.0,0.0,-0.0085042184218764,60.0,10.161103248596191,-0.0,-7.003787771964198e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.500230225967245e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0001000420816126,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,7.389078382402658e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001000420597847,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0004745559417642,285.4349975585937,294.1499938964844,293.069091796875,292.0671691894531,293.77520751953125,293.1075439453125,286.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122533421963,7.296850679239242e-09,0.0010122461244463,-0.0181683450937271,0.0,0.0,0.0,-0.008430179208517,60.0,10.159576416015623,-0.0,-6.986146416920749e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36163330078125,0.0,0.0,9.500230225967245e-05,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36151123046875,0.0,0.0,0.0001000420816126,299.02117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3617248535156,0.0,0.0,7.389078382402658e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001000420597847,298.4750061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3612976074219,0.0,0.0,0.0004745559417642,285.4349975585937,294.1499938964844,293.069091796875,292.0671691894531,293.77520751953125,293.1075439453125,286.29052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122533421963,7.296850679239242e-09,0.0010122461244463,-0.0181683450937271,0.0,0.0,0.0,-0.008430179208517,60.0,10.159576416015623,-0.0,-6.986146416920749e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,9.487750503467396e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.991066326620056e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,7.379371527349576e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,9.991064143832772e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0004739325377158,285.4413757324219,294.1499938964844,293.0528564453125,292.0820617675781,293.76239013671875,293.0948486328125,286.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109234135597,7.1413404079123666e-09,0.0010109163122251,-0.017761031165719,0.0,0.0,0.0,-0.0083530861884355,60.0,10.160192489624023,-0.0,-6.967801624568892e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3670349121094,0.0,0.0,9.487750503467396e-05,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,9.991066326620056e-05,299.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671264648437,0.0,0.0,7.379371527349576e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3669738769531,0.0,0.0,9.991064143832772e-05,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0004739325377158,285.4413757324219,294.1499938964844,293.0528564453125,292.0820617675781,293.76239013671875,293.0948486328125,286.2979431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109234135597,7.1413404079123666e-09,0.0010109163122251,-0.017761031165719,0.0,0.0,0.0,-0.0083530861884355,60.0,10.160192489624023,-0.0,-6.967801624568892e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697509765625,0.0,0.0,9.48128872551024e-05,298.5928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3696594238281,0.0,0.0,9.984261851059272e-05,299.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3698425292969,0.0,0.0,7.37434602342546e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,9.984259668271989e-05,298.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0004736097762361,285.4445495605469,294.1499938964844,293.0444641113281,292.0899353027344,293.7559509277344,293.088134765625,286.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102347005158,7.060823037363661e-09,0.0010102277155965,-0.0175501350313425,0.0,0.0,0.0,-0.0083131697028875,60.0,10.161375999450684,-0.0,-6.958312326332816e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724670410156,0.0,0.0,9.474752005189656e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,9.977377339964733e-05,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37255859375,0.0,0.0,7.369260856648907e-05,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,9.977375157177448e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721618652344,0.0,0.0,0.0004732832312583,285.44775390625,294.1499938964844,293.0359191894531,292.0980224609375,293.7494812011719,293.081298828125,286.30535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095378383994,6.979363753600864e-09,0.0010095308534801,-0.0173367690294981,0.0,0.0,0.0,-0.008272785693407,60.0,10.16287899017334,-0.0,-6.948719288857319e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.461490117246284e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.96341259451583e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,7.35894645913504e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,9.963409684132785e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0004726207698695,285.45416259765625,294.1499938964844,293.018310546875,292.1147766113281,293.7365417480469,293.0672607421875,286.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081250220537,6.814114605901977e-09,0.0010081181535497,-0.0169039275497198,0.0,0.0,0.0,-0.0081908665597438,60.0,10.166468620300291,-0.0,-6.929278129064187e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778991699219,0.0,0.0,9.461490117246284e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778076171875,0.0,0.0,9.96341259451583e-05,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.37799072265625,0.0,0.0,7.35894645913504e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3778686523437,0.0,0.0,9.963409684132785e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0004726207698695,285.45416259765625,294.1499938964844,293.018310546875,292.1147766113281,293.7365417480469,293.0672607421875,286.3127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081250220537,6.814114605901977e-09,0.0010081181535497,-0.0169039275497198,0.0,0.0,0.0,-0.0081908665597438,60.0,10.166468620300291,-0.0,-6.929278129064187e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.44780622376129e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.94900256046094e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,7.348303188337013e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.949000377673656e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0004719372373074,285.4605712890625,294.1499938964844,293.00006103515625,292.1320495605469,293.7235107421875,293.0526428222656,286.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066669201478,6.643605665601626e-09,0.0010066601680591,-0.0164572987705469,0.0,0.0,0.0,-0.0081063378602266,60.0,10.17110538482666,-0.0,-6.909247218800374e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.38336181640625,0.0,0.0,9.44780622376129e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,9.94900256046094e-05,299.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3834533691406,0.0,0.0,7.348303188337013e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3833312988281,0.0,0.0,9.949000377673656e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0004719372373074,285.4605712890625,294.1499938964844,293.00006103515625,292.1320495605469,293.7235107421875,293.0526428222656,286.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066669201478,6.643605665601626e-09,0.0010066601680591,-0.0164572987705469,0.0,0.0,0.0,-0.0081063378602266,60.0,10.17110538482666,-0.0,-6.909247218800374e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,9.433813102077691e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.934266563504934e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,7.337419810937718e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,9.93426438071765e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0004712382506113,285.4670104980469,294.1499938964844,292.9812316894531,292.1496276855469,293.7103881835937,293.0374450683594,286.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051757562905,6.469243807316616e-09,0.0010051692370325,-0.0160005651414394,0.0,0.0,0.0,-0.0080198990181088,60.0,10.176362037658691,-0.0,-6.888793535608785e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,9.433813102077691e-05,298.5883178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887634277344,0.0,0.0,9.934266563504934e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3889465332031,0.0,0.0,7.337419810937718e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3887939453125,0.0,0.0,9.93426438071765e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3885498046875,0.0,0.0,0.0004712382506113,285.4670104980469,294.1499938964844,292.9812316894531,292.1496276855469,293.7103881835937,293.0374450683594,286.3275451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051757562905,6.469243807316616e-09,0.0010051692370325,-0.0160005651414394,0.0,0.0,0.0,-0.0080198990181088,60.0,10.176362037658691,-0.0,-6.888793535608785e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3930358886719,0.0,0.0,9.422981383977458e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929443359375,0.0,0.0,9.92286077234894e-05,299.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.39312744140625,0.0,0.0,7.328994979616255e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3929748535156,0.0,0.0,9.922858589561656e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927307128906,0.0,0.0,0.0004706972104031,285.4718933105469,294.1499938964844,292.96649169921875,292.1630249023437,293.7003479003906,293.0255126953125,286.3331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010040214983746,6.334278879194244e-09,0.0010040150955319,-0.0156470257788896,0.0,0.0,0.0,-0.0079529909417033,60.0,10.180516242980955,-0.0,-6.872981828109914e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39434814453125,0.0,0.0,9.419559501111507e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3942565917969,0.0,0.0,9.919256990542637e-05,299.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,7.326333434320986e-05,298.318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.394287109375,0.0,0.0,9.919254807755352e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39404296875,0.0,0.0,0.000470526254503,285.4734191894531,294.1499938964844,292.9617919921875,292.167236328125,293.6971740722656,293.0217590332031,286.3349304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036568855866,6.291637433264441e-09,0.0010036505991593,-0.015535325743258,0.0,0.0,0.0,-0.0079318527132272,60.0,10.181828498840332,-0.0,-6.8679902653912e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970947265625,0.0,0.0,9.41232792683877e-05,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970031738281,0.0,0.0,9.911641973303632e-05,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3971862792969,0.0,0.0,7.320709119085222e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3970642089844,0.0,0.0,9.911639790516348e-05,298.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968200683594,0.0,0.0,0.0004701650468632,285.4766540527344,294.1499938964844,292.9518737792969,292.17596435546875,293.6905212402344,293.0137023925781,286.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028862161561,6.201534397121122e-09,0.0010028799297288,-0.0152992960065603,0.0,0.0,0.0,-0.0078871836885809,60.0,10.184467315673828,-0.0,-6.857447942820728e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998718261719,0.0,0.0,9.40506361075677e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3997802734375,0.0,0.0,9.903992031468078e-05,299.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,7.315058610402048e-05,298.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,9.903989848680794e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,0.0004698021512012,285.4798889160156,294.1499938964844,292.9418334960937,292.18463134765625,293.683837890625,293.0055236816406,286.3423156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021119378507,6.111014361209754e-09,0.0010021057678386,-0.01506217289716,0.0,0.0,0.0,-0.0078423088416457,60.0,10.187010765075684,-0.0,-6.846865829857053e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.39045930863358e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.88861356745474e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,7.303700112970546e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.888610657071696e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0004690726636908,285.486328125,294.1499938964844,292.9213562011719,292.2015686035156,293.67041015625,292.989013671875,286.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.929044810670803e-09,0.0010005499934777,-0.0145854828879237,0.0,0.0,0.0,-0.0077520995400846,60.0,10.191802024841309,-0.0,-6.825617049344146e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.4894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053955078125,0.0,0.0,9.39045930863358e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053039550781,0.0,0.0,9.88861356745474e-05,299.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,7.303700112970546e-05,298.3187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4053649902344,0.0,0.0,9.888610657071696e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0004690726636908,285.486328125,294.1499938964844,292.9213562011719,292.2015686035156,293.67041015625,292.989013671875,286.34967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005559306591,5.929044810670803e-09,0.0010005499934777,-0.0145854828879237,0.0,0.0,0.0,-0.0077520995400846,60.0,10.191802024841309,-0.0,-6.825617049344146e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
