time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803740,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.3757153081242e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.873087401501834e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,7.292232476174831e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.873084491118787e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0004683361912611,285.4927978515625,294.1499938964844,292.900390625,292.2178039550781,293.6568908691406,292.9721069335937,286.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989847894757,5.745332209983189e-09,0.000998979085125,-0.0141042163595557,0.0,0.0,0.0,-0.0076610250398516,60.0,10.19554615020752,-0.0,-6.804197738574659e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803800,298.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,9.3757153081242e-05,298.5828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4108581542969,0.0,0.0,9.873087401501834e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,7.292232476174831e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,9.873084491118787e-05,298.474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41064453125,0.0,0.0,0.0004683361912611,285.4927978515625,294.1499938964844,292.900390625,292.2178039550781,293.6568908691406,292.9721069335937,286.3570556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989847894757,5.745332209983189e-09,0.000998979085125,-0.0141042163595557,0.0,0.0,0.0,-0.0076610250398516,60.0,10.19554615020752,-0.0,-6.804197738574659e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,9.3609000032302e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.85748556558974e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,7.280708814505488e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.857483382802457e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0004675961099565,285.499267578125,294.1499938964844,292.8789978027344,292.2331237792969,293.6432189941406,292.95489501953125,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974060812965,5.560728766340617e-09,0.000997400493361,-0.0136206066235899,0.0,0.0,0.0,-0.0075695095583796,60.0,10.197927474975586,-0.0,-6.782708794617065e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,9.3609000032302e-05,298.5814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.85748556558974e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4165954589844,0.0,0.0,7.280708814505488e-05,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164733886719,0.0,0.0,9.857483382802457e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4162292480469,0.0,0.0,0.0004675961099565,285.499267578125,294.1499938964844,292.8789978027344,292.2331237792969,293.6432189941406,292.95489501953125,286.3644104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974060812965,5.560728766340617e-09,0.000997400493361,-0.0136206066235899,0.0,0.0,0.0,-0.0075695095583796,60.0,10.197927474975586,-0.0,-6.782708794617065e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,9.346062142867596e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.841860446613282e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,7.269168418133631e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.841858263825998e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.00046685495181,285.5057373046875,294.1499938964844,292.857177734375,292.24725341796875,293.62945556640625,292.9374084472656,286.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758495432987274e-09,0.0009958195732906,-0.0131362648680806,0.0,0.0,0.0,-0.0074778567068278,60.0,10.198573112487791,-0.0,-6.761221271744945e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220886230469,0.0,0.0,9.346062142867596e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4219970703125,0.0,0.0,9.841860446613282e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4221496582031,0.0,0.0,7.269168418133631e-05,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4220275878906,0.0,0.0,9.841858263825998e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4218139648437,0.0,0.0,0.00046685495181,285.5057373046875,294.1499938964844,292.857177734375,292.24725341796875,293.62945556640625,292.9374084472656,286.37176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958250448107,5.3758495432987274e-09,0.0009958195732906,-0.0131362648680806,0.0,0.0,0.0,-0.0074778567068278,60.0,10.198573112487791,-0.0,-6.761221271744945e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42486572265625,0.0,0.0,9.338655945612118e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248046875,0.0,0.0,9.83406134764664e-05,299.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4249572753906,0.0,0.0,7.263407314894721e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248352050781,0.0,0.0,9.834059164859354e-05,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0004664849839173,285.50897216796875,294.1499938964844,292.8460998535156,292.2538146972656,293.6224975585937,292.9285583496094,286.3754272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950357489287,5.283562920510576e-09,0.0009950305102393,-0.0128944925963878,0.0,0.0,0.0,-0.0074321064166724,60.0,10.197843551635742,-0.0,-6.75050841891789e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276733398437,0.0,0.0,9.331260662293062e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,9.826273890212178e-05,299.0005798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4277648925781,0.0,0.0,7.257655670400709e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.826271707424894e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4273986816406,0.0,0.0,0.0004661155981011,285.51220703125,294.1499938964844,292.8349609375,292.2599792480469,293.6155090332031,292.9196472167969,286.3791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942478500306,5.191421514894046e-09,0.0009942426113411,-0.0126530965790152,0.0,0.0,0.0,-0.0073864278383553,60.0,10.19660186767578,-0.0,-6.739820435086585e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,9.316507930634545e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,9.810738265514374e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,7.246181485243142e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.81073608272709e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0004653786600101,285.5187072753906,294.1499938964844,292.8124084472656,292.27105712890625,293.6014709472656,292.9017333984375,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926757775247,5.007600112350019e-09,0.0009926707716658,-0.0121715078130364,0.0,0.0,0.0,-0.007295299321413,60.0,10.192957878112791,-0.0,-6.718524048210385e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,9.316507930634545e-05,298.5770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4331970214844,0.0,0.0,9.810738265514374e-05,298.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.433349609375,0.0,0.0,7.246181485243142e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4332275390625,0.0,0.0,9.81073608272709e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4330139160156,0.0,0.0,0.0004653786600101,285.5187072753906,294.1499938964844,292.8124084472656,292.27105712890625,293.6014709472656,292.9017333984375,286.3864440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926757775247,5.007600112350019e-09,0.0009926707716658,-0.0121715078130364,0.0,0.0,0.0,-0.007295299321413,60.0,10.192957878112791,-0.0,-6.718524048210385e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.301878162659703e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.795332152862102e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.23480261513032e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,9.795329970074818e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0004646478628274,285.5251770019531,294.1499938964844,292.7895202636719,292.2802734375,293.5873107910156,292.8836975097656,286.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911167435348,4.825310373490765e-09,0.0009911119705066,-0.011693924665451,0.0,0.0,0.0,-0.0072049302980303,60.0,10.186285018920898,-0.0,-6.697437981983968e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.4845275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4389038085937,0.0,0.0,9.301878162659703e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388122558594,0.0,0.0,9.795332152862102e-05,298.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43896484375,0.0,0.0,7.23480261513032e-05,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,9.795329970074818e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4386291503906,0.0,0.0,0.0004646478628274,285.5251770019531,294.1499938964844,292.7895202636719,292.2802734375,293.5873107910156,292.8836975097656,286.393798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911167435348,4.825310373490765e-09,0.0009911119705066,-0.011693924665451,0.0,0.0,0.0,-0.0072049302980303,60.0,10.186285018920898,-0.0,-6.697437981983968e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.287406282965094e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,9.780092659639196e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.223545981105417e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,9.78009047685191e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004639249527826,285.5316772460937,294.1499938964844,292.766357421875,292.287353515625,293.572998046875,292.8655090332031,286.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895745897665,4.6449906143664074e-09,0.000989570049569,-0.011221494525671,0.0,0.0,0.0,-0.0071155382320284,60.0,10.176340103149414,-0.0,-6.676612684941574e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.48370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44451904296875,0.0,0.0,9.287406282965094e-05,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444580078125,0.0,0.0,9.780092659639196e-05,298.99530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,7.223545981105417e-05,298.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444885253906,0.0,0.0,9.78009047685191e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442749023437,0.0,0.0,0.0004639249527826,285.5316772460937,294.1499938964844,292.766357421875,292.287353515625,293.572998046875,292.8655090332031,286.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895745897665,4.6449906143664074e-09,0.000989570049569,-0.011221494525671,0.0,0.0,0.0,-0.0071155382320284,60.0,10.176340103149414,-0.0,-6.676612684941574e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,9.275414777221158e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4491882324219,0.0,0.0,9.76746523519978e-05,298.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493408203125,0.0,0.0,7.214219658635557e-05,298.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44921875,0.0,0.0,9.767463052412496e-05,298.4736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.000463325966848,285.5371398925781,294.1499938964844,292.7467041015625,292.2915344238281,293.56085205078125,292.8502197265625,286.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882969316095,4.495579020158402e-09,0.0009882923914119,-0.0108300372958183,0.0,0.0,0.0,-0.0070414682850241,60.0,10.164969444274902,-0.0,-6.659381313056656e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501647949219,0.0,0.0,9.273131581721827e-05,298.5724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501037597656,0.0,0.0,9.765060531208292e-05,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,7.212444324977696e-05,298.32342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,9.765059076016767e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499206542969,0.0,0.0,0.0004632119380403,285.5381774902344,294.1499938964844,292.742919921875,292.2921142578125,293.5585327148437,292.8472900390625,286.4084777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880536235868,4.467134218089086e-09,0.0009880490833893,-0.0107555110007524,0.0,0.0,0.0,-0.0070273671299219,60.0,10.162802696228027,-0.0,-6.656103579416596e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530029296875,0.0,0.0,9.266030247090384e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,9.757582301972434e-05,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4530639648437,0.0,0.0,7.206920417957008e-05,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45294189453125,0.0,0.0,9.757580846780912e-05,298.4736022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527282714844,0.0,0.0,0.0004628571914508,285.5414428710937,294.1499938964844,292.73114013671875,292.2935485839844,293.5513000488281,292.8381652832031,286.4121398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872966911643,4.3786481107588315e-09,0.0009872923837974,-0.0105236750096082,0.0,0.0,0.0,-0.006983499508351,60.0,10.155494689941406,-0.0,-6.645911554414853e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.455810546875,0.0,0.0,9.25905187614262e-05,298.5709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45574951171875,0.0,0.0,9.75023431237787e-05,298.9917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559020996094,0.0,0.0,7.201493281172588e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4557800292969,0.0,0.0,9.750232129590586e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,0.0004625086148735,285.5447082519531,294.1499938964844,292.7192687988281,292.2943115234375,293.5440368652344,292.8290405273437,286.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865531465038,4.2917003284514985e-09,0.0009865489555522,-0.0102958679199218,0.0,0.0,0.0,-0.006940396502614,60.0,10.146890640258787,-0.0,-6.635904270524406e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.245278488378972e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.735729690873995e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,7.190780161181465e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,9.735727508086713e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0004618206003215,285.5512084960937,294.1499938964844,292.6954345703125,292.2937316894531,293.5294189453125,292.8107604980469,286.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850853821262,4.120079832858892e-09,0.00098508130759,-0.0098462095484137,0.0,0.0,0.0,-0.0068553164601325,60.0,10.125910758972168,-0.0,-6.61617391983782e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46148681640625,0.0,0.0,9.245278488378972e-05,298.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4613952636719,0.0,0.0,9.735729690873995e-05,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4615478515625,0.0,0.0,7.190780161181465e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.46142578125,0.0,0.0,9.735727508086713e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4612121582031,0.0,0.0,0.0004618206003215,285.5512084960937,294.1499938964844,292.6954345703125,292.2937316894531,293.5294189453125,292.8107604980469,286.4231262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850853821262,4.120079832858892e-09,0.00098508130759,-0.0098462095484137,0.0,0.0,0.0,-0.0068553164601325,60.0,10.125910758972168,-0.0,-6.61617391983782e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.231819421984257e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,9.721556853037328e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,7.180311513366178e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,9.721554670250045e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0004611483018379,285.5577392578125,294.1499938964844,292.6714172363281,292.2901611328125,293.5146179199219,292.7925109863281,286.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836512617766,3.952383753613731e-09,0.0009836473036557,-0.0094068283215165,0.0,0.0,0.0,-0.0067721819505095,60.0,10.099828720092772,-0.0,-6.596923185497873e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4671630859375,0.0,0.0,9.231819421984257e-05,298.5678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,9.721556853037328e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672241210937,0.0,0.0,7.180311513366178e-05,298.32537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46710205078125,0.0,0.0,9.721554670250045e-05,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4668884277344,0.0,0.0,0.0004611483018379,285.5577392578125,294.1499938964844,292.6714172363281,292.2901611328125,293.5146179199219,292.7925109863281,286.4304504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836512617766,3.952383753613731e-09,0.0009836473036557,-0.0094068283215165,0.0,0.0,0.0,-0.0067721819505095,60.0,10.099828720092772,-0.0,-6.596923185497873e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,9.21868413570337e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.707724530017003e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,7.170095341280103e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.70772307482548e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0004604921850841,285.5642395019531,294.1499938964844,292.64727783203125,292.2833251953125,293.49969482421875,292.7743225097656,286.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822516003623,3.788723557107687e-09,0.0009822477586567,-0.008978015743196,0.0,0.0,0.0,-0.006691048387438,60.0,10.069029808044434,-0.0,-6.578162725645599e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47283935546875,0.0,0.0,9.21868413570337e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4727478027344,0.0,0.0,9.707724530017003e-05,298.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.472900390625,0.0,0.0,7.170095341280103e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,9.70772307482548e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4725952148437,0.0,0.0,0.0004604921850841,285.5642395019531,294.1499938964844,292.64727783203125,292.2833251953125,293.49969482421875,292.7743225097656,286.4377746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822516003623,3.788723557107687e-09,0.0009822477586567,-0.008978015743196,0.0,0.0,0.0,-0.006691048387438,60.0,10.069029808044434,-0.0,-6.578162725645599e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,9.2059257440269e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,9.694288746686652e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,7.160171662690118e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.69428729149513e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0004598548694048,285.5707702636719,294.1499938964844,292.6230163574219,292.2730407714844,293.4846496582031,292.7562561035156,286.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.6297487238101667e-09,0.0009808883769437,-0.0085614752024412,0.0,0.0,0.0,-0.0066122375428676,60.0,10.032837867736816,-0.0,-6.559965015640047e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,9.2059257440269e-05,298.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784545898437,0.0,0.0,9.694288746686652e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4786071777344,0.0,0.0,7.160171662690118e-05,298.3265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,9.69428729149513e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,0.0004598548694048,285.5707702636719,294.1499938964844,292.6230163574219,292.2730407714844,293.4846496582031,292.7562561035156,286.4450988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808919858187,3.6297487238101667e-09,0.0009808883769437,-0.0085614752024412,0.0,0.0,0.0,-0.0066122375428676,60.0,10.032837867736816,-0.0,-6.559965015640047e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813842773437,0.0,0.0,9.199699707096444e-05,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813232421875,0.0,0.0,9.687732381280512e-05,298.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,7.155329512897879e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4813537597656,0.0,0.0,9.687730926088987e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.48114013671875,0.0,0.0,0.0004595438658725,285.57403564453125,294.1499938964844,292.6108703613281,292.2665100097656,293.4770812988281,292.74725341796875,286.4487609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802285348996,3.5521736663213233e-09,0.0009802249260246,-0.0083582131192088,0.0,0.0,0.0,-0.0065737799741327,60.0,10.012446403503418,-0.0,-6.551093889584081e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842529296875,0.0,0.0,9.193566802423447e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,9.681274968897924e-05,298.9830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4843139648437,0.0,0.0,7.15055939508602e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4842224121094,0.0,0.0,9.68127278611064e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4840087890625,0.0,0.0,0.0004592375189531,285.5773010253906,294.1499938964844,292.59869384765625,292.2590637207031,293.4694519042969,292.73828125,286.4524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795749792829,3.4757630107407063e-09,0.0009795716032385,-0.0081580020487308,0.0,0.0,0.0,-0.0065358998253941,60.0,9.990605354309082,-0.0,-6.542362029904325e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,9.181621862808242e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,9.668696293374524e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,7.14126872480847e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.66869411058724e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004586408322211,285.5838317871094,294.1499938964844,292.5743408203125,292.2411804199219,293.4541015625,292.7204895019531,286.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978302094154,3.3269276222824833e-09,0.000978298834525,-0.0077680204994976,0.0,0.0,0.0,-0.0064621153287589,60.0,9.942449569702148,-0.0,-6.525370821464095e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.4763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4899597167969,0.0,0.0,9.181621862808242e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4898986816406,0.0,0.0,9.668696293374524e-05,298.98126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,7.14126872480847e-05,298.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,9.66869411058724e-05,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4897155761719,0.0,0.0,0.0004586408322211,285.5838317871094,294.1499938964844,292.5743408203125,292.2411804199219,293.4541015625,292.7204895019531,286.459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978302094154,3.3269276222824833e-09,0.000978298834525,-0.0077680204994976,0.0,0.0,0.0,-0.0064621153287589,60.0,9.942449569702148,-0.0,-6.525370821464095e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.170080738840623e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,9.656542533775792e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,7.132292375899851e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.656540350988509e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0004580643435474,285.59039306640625,294.1499938964844,292.54998779296875,292.2191772460937,293.4386291503906,292.7029113769531,286.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770722826942,3.18312287639344e-09,0.0009770691394805,-0.0073912171646952,0.0,0.0,0.0,-0.0063908249139785,60.0,9.88769817352295,-0.0,-6.508974337293695e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956970214844,0.0,0.0,9.170080738840623e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,9.656542533775792e-05,298.9795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.49578857421875,0.0,0.0,7.132292375899851e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49566650390625,0.0,0.0,9.656540350988509e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4954528808594,0.0,0.0,0.0004580643435474,285.59039306640625,294.1499938964844,292.54998779296875,292.2191772460937,293.4386291503906,292.7029113769531,286.4670104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770722826942,3.18312287639344e-09,0.0009770691394805,-0.0073912171646952,0.0,0.0,0.0,-0.0063908249139785,60.0,9.88769817352295,-0.0,-6.508974337293695e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.1585869085975e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,9.644438978284596e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,7.123352406779304e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.644436795497312e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0004574901831801,285.596923828125,294.1499938964844,292.5240173339844,292.19342041015625,293.4229736328125,292.6854553222656,286.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.0399120998225726e-09,0.0009758445085026,-0.007015966810286,0.0,0.0,0.0,-0.006319829262793,60.0,9.826391220092772,-0.0,-6.492666670965265e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.50146484375,0.0,0.0,9.1585869085975e-05,298.5580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5013732910156,0.0,0.0,9.644438978284596e-05,298.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50152587890625,0.0,0.0,7.123352406779304e-05,298.328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014038085937,0.0,0.0,9.644436795497312e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.501220703125,0.0,0.0,0.0004574901831801,285.596923828125,294.1499938964844,292.5240173339844,292.19342041015625,293.4229736328125,292.6854553222656,286.47430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758475935086,3.0399120998225726e-09,0.0009758445085026,-0.007015966810286,0.0,0.0,0.0,-0.006319829262793,60.0,9.826391220092772,-0.0,-6.492666670965265e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067443847656,0.0,0.0,9.14765550987795e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066833496094,0.0,0.0,9.632927685743198e-05,298.9761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068359375,0.0,0.0,7.114850450307131e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5067138671875,0.0,0.0,9.632925502955914e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50653076171875,0.0,0.0,0.0004569441662169,285.6029663085937,294.1499938964844,292.4973449707031,292.1669921875,293.4084167480469,292.6693725585937,286.4809875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746827417984,2.9037119375630027e-09,0.0009746798314154,-0.0066590839996933,0.0,0.0,0.0,-0.0062523088417947,60.0,9.764596939086914,-0.0,-6.477175418240222e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072021484375,0.0,0.0,9.14669144549407e-05,298.55633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,9.631911962060258e-05,298.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,7.114100299077109e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071716308594,0.0,0.0,9.631910506868736e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5069885253906,0.0,0.0,0.0004568959993775,285.6034851074219,294.1499938964844,292.49493408203125,292.1645812988281,293.4071350097656,292.66796875,286.4815979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745799470692,2.8916984362581392e-09,0.0009745770948939,-0.0066276048310101,0.0,0.0,0.0,-0.00624635303393,60.0,9.758991241455078,-0.0,-6.475810465644828e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101013183594,0.0,0.0,9.140614565694705e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5100402832031,0.0,0.0,9.625513484934344e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,7.109374564606696e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,9.62551130214706e-05,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,0.0004565924755297,285.6067810058594,294.1499938964844,292.4792785644531,292.1490783691406,293.3990783691406,292.6591796875,286.4852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739324450492,2.8159867770938263e-09,0.0009739296510815,-0.0064292177557945,0.0,0.0,0.0,-0.0062088193371891,60.0,9.722820281982422,-0.0,-6.467207924742979e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,9.134490392170846e-05,298.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5129089355469,0.0,0.0,9.619063348509373e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,7.104610267560929e-05,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,9.619061893317848e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51275634765625,0.0,0.0,0.0004562865360639,285.61004638671875,294.1499938964844,292.4629821777344,292.1329040527344,293.3909606933594,292.6503601074219,286.4888610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732797043398,2.739673377050167e-09,0.0009732769685797,-0.0062292525544762,0.0,0.0,0.0,-0.0061709871515631,60.0,9.685359001159668,-0.0,-6.45854356662312e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.12215546122752e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,9.606074308976532e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,7.095016189850867e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,9.606072853785008e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0004556703788693,285.6166076660156,294.1499938964844,292.4284362792969,292.0986328125,293.37451171875,292.63262939453125,286.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965433564,2.5859845376174917e-09,0.0009719628142192,-0.0058265379630029,0.0,0.0,0.0,-0.0060947970487177,60.0,9.607831954956056,-0.0,-6.441111111143982e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
