time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806080,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.12215546122752e-05,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187072753906,0.0,0.0,9.606074308976532e-05,298.9725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,7.095016189850867e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51873779296875,0.0,0.0,9.606072853785008e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0004556703788693,285.6166076660156,294.1499938964844,292.4284362792969,292.0986328125,293.37451171875,292.63262939453125,286.49609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971965433564,2.5859845376174917e-09,0.0009719628142192,-0.0058265379630029,0.0,0.0,0.0,-0.0060947970487177,60.0,9.607831954956056,-0.0,-6.441111111143982e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806140,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.109721577260645e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,9.592981223249808e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.085345714585856e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.592979768058284e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0004550493031274,285.6231689453125,294.1499938964844,292.3915405273437,292.06207275390625,293.3576965332031,292.6148681640625,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.431069345831816e-09,0.0009706381242722,-0.0054206070490181,0.0,0.0,0.0,-0.006017998792231,60.0,9.525227546691896,-0.0,-6.423562837198915e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.46978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245666503906,0.0,0.0,9.109721577260645e-05,298.5510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245056152344,0.0,0.0,9.592981223249808e-05,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,7.085345714585856e-05,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5245361328125,0.0,0.0,9.592979768058284e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5243530273437,0.0,0.0,0.0004550493031274,285.6231689453125,294.1499938964844,292.3915405273437,292.06207275390625,293.3576965332031,292.6148681640625,286.5033264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706405689939,2.431069345831816e-09,0.0009706381242722,-0.0054206070490181,0.0,0.0,0.0,-0.006017998792231,60.0,9.525227546691896,-0.0,-6.423562837198915e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,9.097344445763156e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.57994707277976e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.07571889506653e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.579945617588236e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.000454431050457,285.6297302246094,294.1499938964844,292.3525695800781,292.0234375,293.3404541015625,292.5972595214844,286.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693216416053,2.276854038640863e-09,0.0009693193715065,-0.005016507115215,0.0,0.0,0.0,-0.0059415474534034,60.0,9.438420295715332,-0.0,-6.40611830249327e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303649902344,0.0,0.0,9.097344445763156e-05,298.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303039550781,0.0,0.0,9.57994707277976e-05,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,7.07571889506653e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53033447265625,0.0,0.0,9.579945617588236e-05,298.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5301513671875,0.0,0.0,0.000454431050457,285.6297302246094,294.1499938964844,292.3525695800781,292.0234375,293.3404541015625,292.5972595214844,286.51055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693216416053,2.276854038640863e-09,0.0009693193715065,-0.005016507115215,0.0,0.0,0.0,-0.0059415474534034,60.0,9.438420295715332,-0.0,-6.40611830249327e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,9.085139026865364e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.567094093654303e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,7.066225953167304e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.567092638462782e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0004538213543128,285.6363220214844,294.1499938964844,292.311767578125,291.9829406738281,293.32275390625,292.5801696777344,286.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680210496298,2.1247772430399436e-09,0.0009680188959464,-0.004618008621037,0.0,0.0,0.0,-0.0058661559596657,60.0,9.34826374053955,-0.0,-6.388938800228061e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53619384765625,0.0,0.0,9.085139026865364e-05,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361022949219,0.0,0.0,9.567094093654303e-05,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5362548828125,0.0,0.0,7.066225953167304e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5361328125,0.0,0.0,9.567092638462782e-05,298.4725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53594970703125,0.0,0.0,0.0004538213543128,285.6363220214844,294.1499938964844,292.311767578125,291.9829406738281,293.32275390625,292.5801696777344,286.5177307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680210496298,2.1247772430399436e-09,0.0009680188959464,-0.004618008621037,0.0,0.0,0.0,-0.0058661559596657,60.0,9.34826374053955,-0.0,-6.388938800228061e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390930175781,0.0,0.0,9.079151641344652e-05,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390319824219,0.0,0.0,9.560789476381616e-05,298.9662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5391540527344,0.0,0.0,7.061569340294227e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5390625,0.0,0.0,9.560788021190092e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53887939453125,0.0,0.0,0.000453522283351,285.6395874023437,294.1499938964844,292.2907409667969,291.9621276855469,293.3136901855469,292.5721740722656,286.5213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673835011199,2.0501813580153794e-09,0.0009673814056441,-0.0044225384481251,0.0,0.0,0.0,-0.0058291777968406,60.0,9.30200481414795,-0.0,-6.380520289894775e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4660339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420227050781,0.0,0.0,9.073188266484068e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419311523437,0.0,0.0,9.554509597364812e-05,298.96539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5420837402344,0.0,0.0,7.056930917315185e-05,298.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5419616699219,0.0,0.0,9.55450814217329e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5417785644531,0.0,0.0,0.0004532244056463,285.64288330078125,294.1499938964844,292.2693786621094,291.94091796875,293.3045654296875,292.5638427734375,286.52490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667484555393,1.975879904136945e-09,0.0009667464764788,-0.0042278389446437,0.0,0.0,0.0,-0.0057923453859984,60.0,9.255362510681152,-0.0,-6.372140859411958e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,9.06145724002272e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.542155748931692e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,7.047806138871238e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.542154293740168e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0004526383709162,285.6494445800781,294.1499938964844,292.22564697265625,291.8975524902344,293.2861022949219,292.5475769042969,286.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654978639446,1.8297098280939394e-09,0.0009654960595071,-0.0038448146078735,0.0,0.0,0.0,-0.0057198796421289,60.0,9.161030769348145,-0.0,-6.355671899882509e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478515625,0.0,0.0,9.06145724002272e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5477905273437,0.0,0.0,9.542155748931692e-05,298.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,7.047806138871238e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478210449219,0.0,0.0,9.542154293740168e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5476379394531,0.0,0.0,0.0004526383709162,285.6494445800781,294.1499938964844,292.22564697265625,291.8975524902344,293.2861022949219,292.5475769042969,286.53204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654978639446,1.8297098280939394e-09,0.0009654960595071,-0.0038448146078735,0.0,0.0,0.0,-0.0057198796421289,60.0,9.161030769348145,-0.0,-6.355671899882509e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,9.050242078956217e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,9.53034614212811e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,7.039083720883355e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,9.530344686936588e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0004520781803876,285.6560363769531,294.1499938964844,292.18084716796875,291.8531494140625,293.26715087890625,292.53228759765625,286.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643028024584,1.6899798227498763e-09,0.0009643011144362,-0.0034786642063409,0.0,0.0,0.0,-0.0056506092660129,60.0,9.06452465057373,-0.0,-6.339948299682875e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536804199219,0.0,0.0,9.050242078956217e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536193847656,0.0,0.0,9.53034614212811e-05,298.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537414550781,0.0,0.0,7.039083720883355e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5536499023437,0.0,0.0,9.530344686936588e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.553466796875,0.0,0.0,0.0004520781803876,285.6560363769531,294.1499938964844,292.18084716796875,291.8531494140625,293.26715087890625,292.53228759765625,286.5391540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643028024584,1.6899798227498763e-09,0.0009643011144362,-0.0034786642063409,0.0,0.0,0.0,-0.0056506092660129,60.0,9.06452465057373,-0.0,-6.339948299682875e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,9.03952750377357e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,9.519062587060034e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,7.030749839032069e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,9.519061131868511e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0004515429609455,285.6626281738281,294.1499938964844,292.1352233886719,291.8078918457031,293.2477722167969,292.5183410644531,286.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631606517359,1.556475059949491e-09,0.0009631590801291,-0.003128825686872,0.0,0.0,0.0,-0.0055844229646027,60.0,8.967445373535156,-0.0,-6.324943768731829e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595397949219,0.0,0.0,9.03952750377357e-05,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5594787597656,0.0,0.0,9.519062587060034e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596008300781,0.0,0.0,7.030749839032069e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5595092773437,0.0,0.0,9.519061131868511e-05,298.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.559326171875,0.0,0.0,0.0004515429609455,285.6626281738281,294.1499938964844,292.1352233886719,291.8078918457031,293.2477722167969,292.5183410644531,286.54620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631606517359,1.556475059949491e-09,0.0009631590801291,-0.003128825686872,0.0,0.0,0.0,-0.0055844229646027,60.0,8.967445373535156,-0.0,-6.324943768731829e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,9.02486644918099e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,9.503623732598498e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,7.019346230663359e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,9.503622277406976e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0004508105921559,285.64031982421875,294.1499938964844,292.08905029296875,291.7621154785156,293.21856689453125,292.5013427734375,286.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669303592294,1.4793097857790372e-09,0.0010669288458302,-0.0028221907559782,0.0,0.0,0.0,-0.0060710962861776,60.0,9.400522232055664,-0.0,-6.304442479176943e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.545166015625,0.0,0.0,9.02486644918099e-05,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54498291015625,0.0,0.0,9.503623732598498e-05,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5444641113281,0.0,0.0,7.019346230663359e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453491210937,0.0,0.0,9.503622277406976e-05,298.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5449523925781,0.0,0.0,0.0004508105921559,285.64031982421875,294.1499938964844,292.08905029296875,291.7621154785156,293.21856689453125,292.5013427734375,286.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669303592294,1.4793097857790372e-09,0.0010669288458302,-0.0028221907559782,0.0,0.0,0.0,-0.0060710962861776,60.0,9.400522232055664,-0.0,-6.304442479176943e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.548095703125,0.0,0.0,9.02417377801612e-05,298.5360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.54791259765625,0.0,0.0,9.502893954049796e-05,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473937988281,0.0,0.0,7.01880780979991e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5482482910156,0.0,0.0,9.502892498858272e-05,298.4720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5478820800781,0.0,0.0,0.0004507759877014,285.6436462402344,294.1499938964844,292.0657958984375,291.73907470703125,293.20867919921875,292.4951171875,286.5570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961524550803,1.365174195910867e-09,0.0009615231538191,-0.0026275343261659,0.0,0.0,0.0,-0.0054895863868296,60.0,9.17719841003418,-0.0,-6.3034740094281e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4591979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.551025390625,0.0,0.0,9.019477147376163e-05,298.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55084228515625,0.0,0.0,9.497948485659435e-05,298.9560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5503234863281,0.0,0.0,7.015154551481828e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5511779785156,0.0,0.0,9.497947030467913e-05,298.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.55078125,0.0,0.0,0.0004505413817241,285.6470031738281,294.1499938964844,292.04254150390625,291.71600341796875,293.1986694335937,292.48944091796875,286.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610242559574,1.3066560056174126e-09,0.0009610229753889,-0.0024741906672716,0.0,0.0,0.0,-0.0054605770856142,60.0,9.018071174621582,-0.0,-6.29691356834883e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.010802023112774e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.488813520874828e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.008407555986196e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,9.488812065683304e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0004501080838963,285.6566162109375,294.1499938964844,291.9959716796875,291.6698303222656,293.17852783203125,292.4789428710937,286.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009507917566224,1.1892483664510678e-09,0.0009507905342616,-0.0021757585927844,0.0,0.0,0.0,-0.0053559853695333,60.0,8.736473083496094,-0.0,-6.284805920131475e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5590209960937,0.0,0.0,9.010802023112774e-05,298.53277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588684082031,0.0,0.0,9.488813520874828e-05,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5584411621094,0.0,0.0,7.008407555986196e-05,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5591735839844,0.0,0.0,9.488812065683304e-05,298.47186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5588073730469,0.0,0.0,0.0004501080838963,285.6566162109375,294.1499938964844,291.9959716796875,291.6698303222656,293.17852783203125,292.4789428710937,286.56744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009507917566224,1.1892483664510678e-09,0.0009507905342616,-0.0021757585927844,0.0,0.0,0.0,-0.0053559853695333,60.0,8.736473083496094,-0.0,-6.284805920131475e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,9.004227467812598e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.481889719609173e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,7.003294012974948e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,9.481888264417648e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0004497796471696,285.65728759765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1580810546875,292.4696960449219,286.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009084956836886,1.0656658888663624e-09,0.0009084946359507,-0.0018931559752672,0.0,0.0,0.0,-0.0050874277949333,60.0,8.523439407348633,-0.0,-6.275637076669227e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56103515625,0.0,0.0,9.004227467812598e-05,298.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56085205078125,0.0,0.0,9.481889719609173e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.560302734375,0.0,0.0,7.003294012974948e-05,298.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5611877441406,0.0,0.0,9.481888264417648e-05,298.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,0.0004497796471696,285.65728759765625,294.1499938964844,291.9496154785156,291.62384033203125,293.1580810546875,292.4696960449219,286.5744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009084956836886,1.0656658888663624e-09,0.0009084946359507,-0.0018931559752672,0.0,0.0,0.0,-0.0050874277949333,60.0,8.523439407348633,-0.0,-6.275637076669227e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.004758612718433e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,9.482449240749702e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,7.003707287367433e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.48244778555818e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,0.000449806189863,285.7299194335937,294.1499938964844,291.9036865234375,291.57830810546875,293.1453857421875,292.46014404296875,286.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007100573275238,8.734572509716542e-10,0.0007100564544089,-0.0015862758737057,0.0,0.0,0.0,-0.0040029445663094,60.0,6.557112216949463,-0.0,-6.276375330571683e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6142272949219,0.0,0.0,9.004758612718433e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,9.482449240749702e-05,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6153564453125,0.0,0.0,7.003707287367433e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6139221191406,0.0,0.0,9.48244778555818e-05,298.4715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.61407470703125,0.0,0.0,0.000449806189863,285.7299194335937,294.1499938964844,291.9036865234375,291.57830810546875,293.1453857421875,292.46014404296875,286.5806579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007100573275238,8.734572509716542e-10,0.0007100564544089,-0.0015862758737057,0.0,0.0,0.0,-0.0040029445663094,60.0,6.557112216949463,-0.0,-6.276375330571683e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,9.002308797789738e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.479869186179712e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,7.001801714068279e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,9.47986773098819e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0004496838373597,285.7624816894531,294.1499938964844,291.85845947265625,291.5334777832031,293.12774658203125,292.4491577148437,286.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006007818155921,7.33741123415399e-10,0.0006007811171002,-0.0013282358413562,0.0,0.0,0.0,-0.0033904130104929,60.0,6.095028877258301,-0.0,-6.272959751640883e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.4533996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.638427734375,0.0,0.0,9.002308797789738e-05,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6386413574219,0.0,0.0,9.479869186179712e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.64031982421875,0.0,0.0,7.001801714068279e-05,298.32769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6379089355469,0.0,0.0,9.47986773098819e-05,298.47137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6383056640625,0.0,0.0,0.0004496838373597,285.7624816894531,294.1499938964844,291.85845947265625,291.5334777832031,293.12774658203125,292.4491577148437,286.58746337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006007818155921,7.33741123415399e-10,0.0006007811171002,-0.0013282358413562,0.0,0.0,0.0,-0.0033904130104929,60.0,6.095028877258301,-0.0,-6.272959751640883e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632995605469,0.0,0.0,2.95593090413604e-05,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66363525390625,0.0,0.0,3.112739068455994e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66607666015625,0.0,0.0,2.2990592697169632e-05,298.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66259765625,0.0,0.0,3.1127387046581134e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6632080078125,0.0,0.0,0.0001476548204664,285.7972106933594,294.1499938964844,291.8362121582031,291.5113830566406,293.101806640625,292.4358215332031,286.5907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006346814334392,7.14166004112115e-10,0.0006346806767396,-0.0012428731424733,0.0,0.0,0.0,-0.0035261372104287,60.0,5.941527843475342,-0.0,-6.7632153211150126e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,9.031988156493752e-05,298.5235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.731689453125,0.0,0.0,9.511123062111436e-05,298.9463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7362670898437,0.0,0.0,7.024885417195037e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7296142578125,0.0,0.0,9.511121606919914e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7309875488281,0.0,0.0,0.0004511663573794,285.8925170898437,294.1499938964844,291.814208984375,291.4895935058594,293.0088806152344,292.38427734375,286.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,0.0002731352578848,2.2500509788692119e-10,-0.0002731354616116,-0.0008646775968372,0.0,0.0,0.0,0.0012326147407293,60.0,7.034904956817627,-0.0,-6.314387945849377e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,3.6022622225573286e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,3.793357245740481e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,2.801761729642749e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,3.793356518144719e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001799403980839,285.89898681640625,294.1499938964844,291.7711486816406,291.4468994140625,292.9825744628906,292.3755187988281,286.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839372948277,4.801806174903334e-10,0.0003839368291664,-0.0008784660603851,0.0,0.0,0.0,-0.0021625948138535,60.0,5.177420139312744,-0.0,-1.0044195697389569e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,3.6022622225573286e-05,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73980712890625,0.0,0.0,3.793357245740481e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7445983886719,0.0,0.0,2.801761729642749e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7376403808594,0.0,0.0,3.793356518144719e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.73907470703125,0.0,0.0,0.0001799403980839,285.89898681640625,294.1499938964844,291.7711486816406,291.4468994140625,292.9825744628906,292.3755187988281,286.60076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003839372948277,4.801806174903334e-10,0.0003839368291664,-0.0008784660603851,0.0,0.0,0.0,-0.0021625948138535,60.0,5.177420139312744,-0.0,-1.0044195697389569e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,2.987954030686524e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,3.14646094921045e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,2.3239661459228955e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,3.1464605854125693e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001492544542998,285.90643310546875,294.1499938964844,291.72955322265625,291.4056701660156,292.972900390625,292.3709716796875,286.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002949927875306,3.7478589676176455e-10,0.0002949924091808,-0.0006903260364197,0.0,0.0,0.0,-0.0016651833429932,60.0,4.035701274871826,-0.0,-6.910546801464079e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4490661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,2.987954030686524e-05,298.5187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7487487792969,0.0,0.0,3.14646094921045e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7538452148437,0.0,0.0,2.3239661459228955e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464599609375,0.0,0.0,3.1464605854125693e-05,298.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479858398437,0.0,0.0,0.0001492544542998,285.90643310546875,294.1499938964844,291.72955322265625,291.4056701660156,292.972900390625,292.3709716796875,286.6073608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002949927875306,3.7478589676176455e-10,0.0002949924091808,-0.0006903260364197,0.0,0.0,0.0,-0.0016651833429932,60.0,4.035701274871826,-0.0,-6.910546801464079e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,2.1840120098204352e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,2.2998709027888253e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,1.6986774426186457e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,2.299870538990945e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.00010909588309,285.90966796875,294.1499938964844,291.689697265625,291.3661193847656,292.96728515625,292.3730163574219,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023271216196,2.9106322907423987e-10,0.0002327118709217,-0.0005324983503669,0.0,0.0,0.0,-0.0013108010170981,60.0,3.2733638286590576,-0.0,-3.692109507014152e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509460449219,0.0,0.0,2.1840120098204352e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7517395019531,0.0,0.0,2.2998709027888253e-05,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7569274902344,0.0,0.0,1.6986774426186457e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494201660156,0.0,0.0,2.299870538990945e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7509765625,0.0,0.0,0.00010909588309,285.90966796875,294.1499938964844,291.689697265625,291.3661193847656,292.96728515625,292.3730163574219,286.61383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00023271216196,2.9106322907423987e-10,0.0002327118709217,-0.0005324983503669,0.0,0.0,0.0,-0.0013108010170981,60.0,3.2733638286590576,-0.0,-3.692109507014152e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,1.7365677194902673e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,1.8286904378328472e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,1.3506649338523856e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,1.8286900740349665e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,8.674513082951307e-05,285.91436767578125,294.1499938964844,291.6517944335937,291.3285522460937,292.9643859863281,292.375244140625,286.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001674102095421,2.1377864756200182e-10,0.0001674099912634,-0.0003946177894249,0.0,0.0,0.0,-0.0009456668049097,60.0,2.6548609733581543,-0.0,-2.3342534571924034e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7546081542969,0.0,0.0,1.7365677194902673e-05,298.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75543212890625,0.0,0.0,1.8286904378328472e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607116699219,0.0,0.0,1.3506649338523856e-05,298.3222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7530517578125,0.0,0.0,1.8286900740349665e-05,298.4701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.754638671875,0.0,0.0,8.674513082951307e-05,285.91436767578125,294.1499938964844,291.6517944335937,291.3285522460937,292.9643859863281,292.375244140625,286.6200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001674102095421,2.1377864756200182e-10,0.0001674099912634,-0.0003946177894249,0.0,0.0,0.0,-0.0009456668049097,60.0,2.6548609733581543,-0.0,-2.3342534571924034e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.4452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652282714844,0.0,0.0,1.3776952073385472e-05,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7660827636719,0.0,0.0,1.4507801097352058e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7716979980469,0.0,0.0,1.0715416465245651e-05,298.3217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7635498046875,0.0,0.0,1.4507799278362654e-05,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,6.88187064952217e-05,285.9284362792969,294.1499938964844,291.6336669921875,291.3105773925781,292.9627990722656,292.3758850097656,286.6230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467945694457,1.836029106527804e-10,0.0001467943802708,-0.0003359009278938,0.0,0.0,0.0,-0.0008268518140539,60.0,2.449791431427002,-0.0,-1.469165900047642e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
