time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808360,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,1.1624711078184193e-05,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,1.2241386684763713e-05,298.9362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7723693847656,0.0,0.0,9.041449629876295e-06,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7641906738281,0.0,0.0,1.2241384865774307e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76593017578125,0.0,0.0,5.806782064610161e-05,285.92938232421875,294.1499938964844,291.6161193847656,291.2931823730469,292.9620666503906,292.3765563964844,286.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001238650584127,1.5492318539145344e-10,0.0001238648983417,-0.000283430883428,0.0,0.0,0.0,-0.0006976959994062,60.0,2.213848352432251,-0.0,-1.0459932919815174e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.97080974734854e-06,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,8.393650205107406e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,6.199523795658024e-06,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,8.393649295612704e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,3.98158335883636e-05,285.9305419921875,294.1499938964844,291.5829162597656,291.26025390625,292.96112060546875,292.3774719238281,286.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.492991037201136e-05,1.0622579899033367e-10,8.492980123264715e-05,-0.0001943396637216,0.0,0.0,0.0,-0.0004783857730217,60.0,1.8077126741409304,-0.0,-4.91778340272475e-10,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808480,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.76666259765625,0.0,0.0,7.97080974734854e-06,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7675476074219,0.0,0.0,8.393650205107406e-06,298.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.773193359375,0.0,0.0,6.199523795658024e-06,298.32037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7649841308594,0.0,0.0,8.393649295612704e-06,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7667236328125,0.0,0.0,3.98158335883636e-05,285.9305419921875,294.1499938964844,291.5829162597656,291.26025390625,292.96112060546875,292.3774719238281,286.6318359375,0.0,0.0,0.0,0.0,1.0,1.0,-8.492991037201136e-05,1.0622579899033367e-10,8.492980123264715e-05,-0.0001943396637216,0.0,0.0,0.0,-0.0004783857730217,60.0,1.8077126741409304,-0.0,-4.91778340272475e-10,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,5.1795595936710015e-06,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,5.4543284022656735e-06,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,4.028549483336974e-06,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,5.454327492770972e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,2.58729633060284e-05,285.9310302734375,294.1499938964844,291.5524597167969,291.23004150390625,292.96075439453125,292.3778686523437,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.51889679627493e-05,6.902737409442139e-11,5.518889884115197e-05,-0.0001262852747458,0.0,0.0,0.0,-0.0003108635719399,60.0,1.4855070114135742,-0.0,-2.0765872354999715e-10,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.44122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669982910156,0.0,0.0,5.1795595936710015e-06,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7678527832031,0.0,0.0,5.4543284022656735e-06,298.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735595703125,0.0,0.0,4.028549483336974e-06,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652893066406,0.0,0.0,5.454327492770972e-06,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7670593261719,0.0,0.0,2.58729633060284e-05,285.9310302734375,294.1499938964844,291.5524597167969,291.23004150390625,292.96075439453125,292.3778686523437,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.51889679627493e-05,6.902737409442139e-11,5.518889884115197e-05,-0.0001262852747458,0.0,0.0,0.0,-0.0003108635719399,60.0,1.4855070114135742,-0.0,-2.0765872354999715e-10,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,3.12373254018894e-06,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,3.289442474851967e-06,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,2.429571850370849e-06,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,3.289442020104616e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,1.5603685824316926e-05,285.93121337890625,294.1499938964844,291.52496337890625,291.2027893066406,292.9606018066406,292.3780212402344,286.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.32839808834251e-05,4.1629779484742e-11,3.3283940865658224e-05,-7.616143557243049e-05,0.0,0.0,0.0,-0.0001874790614238,60.0,1.2325439453125,-0.0,-7.552874298211165e-11,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76708984375,0.0,0.0,3.12373254018894e-06,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7679748535156,0.0,0.0,3.289442474851967e-06,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7736511230469,0.0,0.0,2.429571850370849e-06,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654113769531,0.0,0.0,3.289442020104616e-06,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,1.5603685824316926e-05,285.93121337890625,294.1499938964844,291.52496337890625,291.2027893066406,292.9606018066406,292.3780212402344,286.6427307128906,0.0,0.0,0.0,0.0,1.0,1.0,-3.32839808834251e-05,4.1629779484742e-11,3.3283940865658224e-05,-7.616143557243049e-05,0.0,0.0,0.0,-0.0001874790614238,60.0,1.2325439453125,-0.0,-7.552874298211165e-11,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,1.6755238902987912e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,1.7644081253820332e-06,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,1.303186309087323e-06,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,1.7644078980083575e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,8.369585884793196e-06,285.9312438964844,294.1499938964844,291.500732421875,291.17877197265625,292.9605712890625,292.3780517578125,286.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7853179087978788e-05,2.2329738752491224e-11,1.7853157260105945e-05,-4.085210457560606e-05,0.0,0.0,0.0,-0.0001005617814371,60.0,1.0345832109451294,-0.0,-2.173030332064396e-11,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671203613281,0.0,0.0,1.6755238902987912e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,1.7644081253820332e-06,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,1.303186309087323e-06,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,1.7644078980083575e-06,298.4673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,8.369585884793196e-06,285.9312438964844,294.1499938964844,291.500732421875,291.17877197265625,292.9605712890625,292.3780517578125,286.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-1.7853179087978788e-05,2.2329738752491224e-11,1.7853157260105945e-05,-4.085210457560606e-05,0.0,0.0,0.0,-0.0001005617814371,60.0,1.0345832109451294,-0.0,-2.173030332064396e-11,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,9.816592410061276e-07,298.4996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,1.0337349749534042e-06,298.9266052246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,7.635133556505025e-07,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,1.0337347475797287e-06,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,4.903589342575288e-06,285.9312744140625,294.1499938964844,291.4898986816406,291.16802978515625,292.9605712890625,292.3780517578125,286.6503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0459959412401076e-05,1.308270679289958e-11,1.0459946679475252e-05,-2.3934680939419195e-05,0.0,0.0,0.0,-5.8917910791933537e-05,60.0,0.9374185800552368,-0.0,-7.459093238904035e-12,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,7.041776939331612e-07,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,7.415333698190807e-07,298.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,5.47694185115688e-07,298.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,7.41533256132243e-07,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,3.51751214111573e-06,285.9312744140625,294.1499938964844,291.47998046875,291.158203125,292.9605712890625,292.3780517578125,286.6527099609375,0.0,0.0,0.0,0.0,1.0,1.0,-7.504259883717168e-06,9.385625089619598e-12,7.50425078877015e-06,-1.71707542904187e-05,0.0,0.0,0.0,-4.226916644256562e-05,60.0,0.8758301734924316,-0.0,-3.838212733753288e-12,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,2.2924756137854282e-07,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,2.414088555724448e-07,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,1.783038072744603e-07,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,2.414087987290259e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,1.145138639913057e-06,285.9312744140625,294.1499938964844,291.4629821777344,291.141357421875,292.9605712890625,292.3780517578125,286.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.442800450808136e-06,3.055277602095896e-12,2.44279726757668e-06,-5.589609827438835e-06,0.0,0.0,0.0,-1.3759563444182277e-05,60.0,0.7614837884902954,-0.0,-4.06793495373245e-13,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,2.2924756137854282e-07,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,2.414088555724448e-07,298.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,1.783038072744603e-07,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,2.414087987290259e-07,298.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,1.145138639913057e-06,285.9312744140625,294.1499938964844,291.4629821777344,291.141357421875,292.9605712890625,292.3780517578125,286.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-2.442800450808136e-06,3.055277602095896e-12,2.44279726757668e-06,-5.589609827438835e-06,0.0,0.0,0.0,-1.3759563444182277e-05,60.0,0.7614837884902954,-0.0,-4.06793495373245e-13,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,1.9544579288321984e-08,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,2.058139259020209e-08,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,1.5201351288851583e-08,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,2.0581389037488407e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,9.762919006561789e-08,285.9312744140625,294.1499938964844,291.45001220703125,291.1284484863281,292.9605712890625,292.3780517578125,286.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0832746372434485e-07,2.605714580737606e-13,2.083271937181053e-07,-4.766524455135368e-07,0.0,0.0,0.0,-1.1734518921002746e-06,60.0,0.6762453317642212,-0.0,-2.956767343375504e-15,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,1.9544579288321984e-08,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,2.058139259020209e-08,298.9211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,1.5201351288851583e-08,298.3160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,2.0581389037488407e-08,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,9.762919006561789e-08,285.9312744140625,294.1499938964844,291.45001220703125,291.1284484863281,292.9605712890625,292.3780517578125,286.6617736816406,0.0,0.0,0.0,0.0,1.0,1.0,-2.0832746372434485e-07,2.605714580737606e-13,2.083271937181053e-07,-4.766524455135368e-07,0.0,0.0,0.0,-1.1734518921002746e-06,60.0,0.6762453317642212,-0.0,-2.956767343375504e-15,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,1.529210869044561e-09,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,1.610333422163989e-09,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,1.189387255351448e-09,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,1.610333200119384e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.638722543390486e-09,285.9312744140625,294.1499938964844,291.4414367675781,291.1199645996094,292.9605712890625,292.3780517578125,286.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.656317749620939e-08,2.0649646814523137e-14,1.6563156179927322e-08,-3.772445467120633e-08,0.0,0.0,0.0,-9.326322469860317e-08,60.0,0.6122492551803589,-0.0,-1.810086247225289e-17,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,1.529210869044561e-09,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,1.610333422163989e-09,298.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,1.189387255351448e-09,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,1.610333200119384e-09,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,7.638722543390486e-09,285.9312744140625,294.1499938964844,291.4414367675781,291.1199645996094,292.9605712890625,292.3780517578125,286.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.656317749620939e-08,2.0649646814523137e-14,1.6563156179927322e-08,-3.772445467120633e-08,0.0,0.0,0.0,-9.326322469860317e-08,60.0,0.6122492551803589,-0.0,-1.810086247225289e-17,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,4.40572384130533e-10,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,4.6394416086670276e-10,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,3.426676997708711e-10,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,4.6394407759997586e-10,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,2.200749582570438e-09,285.9312744140625,294.1499938964844,291.4374084472656,291.115966796875,292.9605712890625,292.3780517578125,286.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.777647166775978e-09,5.9545882561220536e-15,4.777641393616251e-09,-1.087637357954918e-08,0.0,0.0,0.0,-2.6891939342021945e-08,60.0,0.5653915405273438,-0.0,-1.5024467138761245e-18,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76715087890625,0.0,0.0,4.40572384130533e-10,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,4.6394416086670276e-10,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737121582031,0.0,0.0,3.426676997708711e-10,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.76544189453125,0.0,0.0,4.6394407759997586e-10,298.46337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7671813964844,0.0,0.0,2.200749582570438e-09,285.9312744140625,294.1499938964844,291.4374084472656,291.115966796875,292.9605712890625,292.3780517578125,286.6700134277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.777647166775978e-09,5.9545882561220536e-15,4.777641393616251e-09,-1.087637357954918e-08,0.0,0.0,0.0,-2.6891939342021945e-08,60.0,0.5653915405273438,-0.0,-1.5024467138761245e-18,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.42938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,4.756237070857594e-10,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,5.008549130991469e-10,298.9156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,3.6992986451878096e-10,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,5.00854857587995e-10,298.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76690673828125,0.0,0.0,2.375838192847368e-09,285.9308166503906,294.1499938964844,291.4369812011719,291.11553955078125,292.9606628417969,292.37799072265625,286.6719055175781,0.0,0.0,0.0,0.0,1.0,1.0,-5.123035329290815e-09,6.394910286939204e-15,5.123029112041877e-09,-1.1688596757153393e-08,0.0,0.0,0.0,-2.8856447897851467e-08,60.0,0.5443455576896667,-0.0,-1.7510218291762457e-18,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,1.2088364087503578e-08,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,1.2729636011954426e-08,298.91455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,9.402069345298969e-09,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,1.2729634235597588e-08,298.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,6.03838685719893e-08,285.93035888671875,294.1499938964844,291.4375915527344,291.1161499023437,292.9607849121094,292.3779296875,286.6737670898437,0.0,0.0,0.0,0.0,1.0,1.0,-1.2885251976513248e-07,1.6114992912145965e-13,1.288523492348759e-07,-2.9481293495337013e-07,0.0,0.0,0.0,-7.257767720147967e-07,60.0,0.5244410037994385,-0.0,-1.1310964575443445e-15,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,7.878314534082166e-08,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,8.296247955286162e-08,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,6.127582707904368e-08,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,8.296247244743429e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,3.9353798797492345e-07,285.93035888671875,294.1499938964844,291.4417724609375,291.12030029296875,292.9607849121094,292.3779296875,286.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.397090027756349e-07,1.0501999660531005e-12,8.397079227506765e-07,-1.921279590533232e-06,0.0,0.0,0.0,-4.729809006676078e-06,60.0,0.4895010888576507,-0.0,-4.8043112457069055e-14,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,7.878314534082166e-08,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76739501953125,0.0,0.0,8.296247955286162e-08,298.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7730712890625,0.0,0.0,6.127582707904368e-08,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.76483154296875,0.0,0.0,8.296247244743429e-08,298.4616394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665710449219,0.0,0.0,3.9353798797492345e-07,285.93035888671875,294.1499938964844,291.4417724609375,291.12030029296875,292.9607849121094,292.3779296875,286.6773986816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.397090027756349e-07,1.0501999660531005e-12,8.397079227506765e-07,-1.921279590533232e-06,0.0,0.0,0.0,-4.729809006676078e-06,60.0,0.4895010888576507,-0.0,-4.8043112457069055e-14,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,5.938334766142361e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,6.253355877561262e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,4.618708828729723e-07,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,6.253354740692885e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.966320380437537e-06,285.9303894042969,294.1499938964844,291.4496154785156,291.1280822753906,292.96075439453125,292.3779602050781,286.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.3271472754422575e-06,7.913700944550683e-12,6.3271395447372925e-06,-1.447814611310605e-05,0.0,0.0,0.0,-3.5639022826217115e-05,60.0,0.4796965420246124,-0.0,-2.729567873810401e-12,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7665405273437,0.0,0.0,5.938334766142361e-07,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7674255371094,0.0,0.0,6.253355877561262e-07,298.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7731018066406,0.0,0.0,4.618708828729723e-07,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7648620605469,0.0,0.0,6.253354740692885e-07,298.4607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666015625,0.0,0.0,2.966320380437537e-06,285.9303894042969,294.1499938964844,291.4496154785156,291.1280822753906,292.96075439453125,292.3779602050781,286.68084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-6.3271472754422575e-06,7.913700944550683e-12,6.3271395447372925e-06,-1.447814611310605e-05,0.0,0.0,0.0,-3.5639022826217115e-05,60.0,0.4796965420246124,-0.0,-2.729567873810401e-12,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,2.2668252768198727e-06,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,2.387077302046237e-06,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,1.7630877664487343e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,2.3870768472988857e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,1.1323258149786852e-05,285.9307861328125,294.1499938964844,291.4609069824219,291.1392822265625,292.9604187011719,292.3782653808594,286.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.41526013269322e-05,3.0208942985998626e-11,2.4152572223101743e-05,-5.52672972844448e-05,0.0,0.0,0.0,-0.0001360447640763,60.0,0.5415314435958862,-0.0,-3.977412149636095e-11,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.4244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,2.2668252768198727e-06,298.4787292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,2.387077302046237e-06,298.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7733764648437,0.0,0.0,1.7630877664487343e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76513671875,0.0,0.0,2.3870768472988857e-06,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668762207031,0.0,0.0,1.1323258149786852e-05,285.9307861328125,294.1499938964844,291.4609069824219,291.1392822265625,292.9604187011719,292.3782653808594,286.68408203125,0.0,0.0,0.0,0.0,1.0,1.0,-2.41526013269322e-05,3.0208942985998626e-11,2.4152572223101743e-05,-5.52672972844448e-05,0.0,0.0,0.0,-0.0001360447640763,60.0,0.5415314435958862,-0.0,-3.977412149636095e-11,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,4.990231900592335e-06,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,5.254957159195328e-06,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,3.881294560414972e-06,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,5.254956249700626e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,2.492723433533684e-05,285.9320068359375,294.1499938964844,291.475341796875,291.1535949707031,292.9594421386719,292.379150390625,286.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.317031536833383e-05,6.650288653098356e-11,5.31702498847153e-05,-0.0001216669988934,0.0,0.0,0.0,-0.0002994932874571,60.0,0.6829385161399841,-0.0,-1.9275514517858028e-10,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.4231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76763916015625,0.0,0.0,4.990231900592335e-06,298.4765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7685241699219,0.0,0.0,5.254957159195328e-06,298.90606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77423095703125,0.0,0.0,3.881294560414972e-06,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7659606933594,0.0,0.0,5.254956249700626e-06,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,2.492723433533684e-05,285.9320068359375,294.1499938964844,291.475341796875,291.1535949707031,292.9594421386719,292.379150390625,286.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-5.317031536833383e-05,6.650288653098356e-11,5.31702498847153e-05,-0.0001216669988934,0.0,0.0,0.0,-0.0002994932874571,60.0,0.6829385161399841,-0.0,-1.9275514517858028e-10,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684020996094,0.0,0.0,6.508927981485613e-06,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.769287109375,0.0,0.0,6.854217645013705e-06,298.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,5.062503532826668e-06,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,6.854216735519003e-06,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7684631347656,0.0,0.0,3.251343150623143e-05,285.9330444335937,294.1499938964844,291.4836730957031,291.1618347167969,292.95855712890625,292.3797607421875,286.6885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-6.935199780855328e-05,8.6742120430916e-11,6.935191049706191e-05,-0.0001586946309544,0.0,0.0,0.0,-0.0003906400816049,60.0,0.7735645771026611,-0.0,-3.27931737320597e-10,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.42193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693176269531,0.0,0.0,8.747295396460686e-06,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,9.21132777875755e-06,298.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77593994140625,0.0,0.0,6.803457836213056e-06,298.3155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7676086425781,0.0,0.0,9.211326869262848e-06,298.4579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7693786621094,0.0,0.0,4.369454109109938e-05,285.9342346191406,294.1499938964844,291.49267578125,291.1707763671875,292.9574584960937,292.3803405761719,286.6900329589844,0.0,0.0,0.0,0.0,1.0,1.0,-9.320108802057804e-05,1.1657151632871177e-10,9.32009643292986e-05,-0.0002132676163455,0.0,0.0,0.0,-0.0005249753012321,60.0,0.8808361291885376,-0.0,-5.922596857388385e-10,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,1.5866224202909507e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,1.6707906979718246e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,1.2340407010924537e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,1.6707905160728842e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.925505633465946e-05,285.9391784667969,294.1499938964844,291.5126037597656,291.1905212402344,292.9524841308594,292.38134765625,286.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690524368314,2.1144277995155392e-10,0.0001690522185526,-0.000386834522942,0.0,0.0,0.0,-0.0009522246546112,60.0,1.2770745754241943,-0.0,-1.948550876207377e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.42071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,1.5866224202909507e-05,298.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744140625,0.0,0.0,1.6707906979718246e-05,298.9019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803039550781,0.0,0.0,1.2340407010924537e-05,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7717590332031,0.0,0.0,1.6707905160728842e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,7.925505633465946e-05,285.9391784667969,294.1499938964844,291.5126037597656,291.1905212402344,292.9524841308594,292.38134765625,286.6928100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001690524368314,2.1144277995155392e-10,0.0001690522185526,-0.000386834522942,0.0,0.0,0.0,-0.0009522246546112,60.0,1.2770745754241943,-0.0,-1.948550876207377e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,2.5078908947762105e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,2.6409310521557927e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,1.95058328245068e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,2.640930688357912e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0001252742949873,285.9458923339844,294.1499938964844,291.53485107421875,291.21258544921875,292.9438171386719,292.37890625,286.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672130940482,3.3421734824123916e-10,0.0002672127448022,-0.000611450348515,0.0,0.0,0.0,-0.0015051364898681,60.0,1.853211760520935,-0.0,-4.868349723352594e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7807312011719,0.0,0.0,2.5078908947762105e-05,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,2.6409310521557927e-05,298.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,1.95058328245068e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7789306640625,0.0,0.0,2.640930688357912e-05,298.4559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78082275390625,0.0,0.0,0.0001252742949873,285.9458923339844,294.1499938964844,291.53485107421875,291.21258544921875,292.9438171386719,292.37890625,286.6954650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002672130940482,3.3421734824123916e-10,0.0002672127448022,-0.000611450348515,0.0,0.0,0.0,-0.0015051364898681,60.0,1.853211760520935,-0.0,-4.868349723352594e-09,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,3.774065407924354e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,3.974274659412913e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,2.935386692115572e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,3.974273931817152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001885223318822,285.9534912109375,294.1499938964844,291.5591735839844,291.2366943359375,292.93280029296875,292.3726501464844,286.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893249086104,4.901378192201378e-10,0.0003893244138453,-0.0008992560324259,0.0,0.0,0.0,-0.0021949158981442,60.0,2.608190059661865,-0.0,-1.1025121260388461e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.789794921875,0.0,0.0,3.774065407924354e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7907409667969,0.0,0.0,3.974274659412913e-05,298.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,2.935386692115572e-05,298.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7879638671875,0.0,0.0,3.974273931817152e-05,298.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,0.0001885223318822,285.9534912109375,294.1499938964844,291.5591735839844,291.2366943359375,292.93280029296875,292.3726501464844,286.6980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003893249086104,4.901378192201378e-10,0.0003893244138453,-0.0008992560324259,0.0,0.0,0.0,-0.0021949158981442,60.0,2.608190059661865,-0.0,-1.1025121260388461e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,5.037365917814896e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,5.304591468302533e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,3.9179547457024455e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,5.304590740706772e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,0.0002516267995815,285.9619445800781,294.1499938964844,291.58526611328125,291.2625732421875,292.9184265136719,292.364013671875,286.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005820107180625,7.076547126061428e-10,0.0005820100195705,-0.001278425566852,0.0,0.0,0.0,-0.0032673154491931,60.0,3.638972520828247,-0.0,-1.9641356985289352e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
