time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810640,298.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7996520996094,0.0,0.0,5.037365917814896e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006286621094,0.0,0.0,5.304591468302533e-05,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,3.9179547457024455e-05,298.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7977600097656,0.0,0.0,5.304590740706772e-05,298.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7997741699219,0.0,0.0,0.0002516267995815,285.9619445800781,294.1499938964844,291.58526611328125,291.2625732421875,292.9184265136719,292.364013671875,286.7005615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005820107180625,7.076547126061428e-10,0.0005820100195705,-0.001278425566852,0.0,0.0,0.0,-0.0032673154491931,60.0,3.638972520828247,-0.0,-1.9641356985289352e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.80194091796875,0.0,0.0,9.01304665603675e-05,298.46600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80291748046875,0.0,0.0,9.491176751907916e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8094482421875,0.0,0.0,7.010153058217838e-05,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8000793457031,0.0,0.0,9.491175296716392e-05,298.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8020935058594,0.0,0.0,0.0004502201918512,285.96453857421875,294.1499938964844,291.5989074707031,291.276123046875,292.9078063964844,292.3435974121094,286.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004379637539386,7.032582849397784e-10,0.0004379630554467,-0.0014109138865023,0.0,0.0,0.0,-0.0025582103990018,60.0,3.746587038040161,-0.0,-6.287929465997878e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810760,298.4160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.81719970703125,0.0,0.0,9.002196748042479e-05,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8182067871094,0.0,0.0,9.4797505880706e-05,298.8936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251037597656,0.0,0.0,7.001713674981147e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8152160644531,0.0,0.0,9.47974986047484e-05,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0004496782203204,285.9845275878906,294.1499938964844,291.6128845214844,291.2899780273437,292.8931884765625,292.33935546875,286.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008698536548763,1.001817739876287e-09,0.0008698526653461,-0.0017639407888054,0.0,0.0,0.0,-0.0048642833717167,60.0,4.956034183502197,-0.0,-6.272799168982601e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.012187365442514e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.49027162278071e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,7.009484397713095e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,9.490270167589188e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0004501772928051,286.0168151855469,294.1499938964844,291.6417541503906,291.318603515625,292.8705749511719,292.3162841796875,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854630334302,1.241008074082117e-09,0.000985461869277,-0.0022771637886762,0.0,0.0,0.0,-0.0055536986328661,60.0,5.618901252746582,-0.0,-6.286729359317178e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412170410156,0.0,0.0,9.012187365442514e-05,298.46343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8423156738281,0.0,0.0,9.49027162278071e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84979248046875,0.0,0.0,7.009484397713095e-05,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,9.490270167589188e-05,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8414611816406,0.0,0.0,0.0004501772928051,286.0168151855469,294.1499938964844,291.6417541503906,291.318603515625,292.8705749511719,292.3162841796875,286.70526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854630334302,1.241008074082117e-09,0.000985461869277,-0.0022771637886762,0.0,0.0,0.0,-0.0055536986328661,60.0,5.618901252746582,-0.0,-6.286729359317178e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,9.030551154864952e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,9.509609662927689e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,7.023767830105498e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.509608207736164e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0004510945873335,286.0219421386719,294.1499938964844,291.6716003417969,291.3481750488281,292.8521728515625,292.29315185546875,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621987119317,1.444521169347012e-09,0.0009621972567401,-0.0028354625683277,0.0,0.0,0.0,-0.0055288998410105,60.0,6.5880303382873535,-0.0,-6.312374978278967e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.846923828125,0.0,0.0,9.030551154864952e-05,298.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8479919433594,0.0,0.0,9.509609662927689e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553771972656,0.0,0.0,7.023767830105498e-05,298.3144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8448486328125,0.0,0.0,9.509608207736164e-05,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8471374511719,0.0,0.0,0.0004510945873335,286.0219421386719,294.1499938964844,291.6716003417969,291.3481750488281,292.8521728515625,292.29315185546875,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621987119317,1.444521169347012e-09,0.0009621972567401,-0.0028354625683277,0.0,0.0,0.0,-0.0055288998410105,60.0,6.5880303382873535,-0.0,-6.312374978278967e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,9.050514927366748e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.530632087262347e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,7.039294723654166e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.530630632070825e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0004520918300841,286.027099609375,294.1499938964844,291.7021179199219,291.3784484863281,292.8329162597656,292.2669372558594,286.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643292869441,1.693230222699071e-09,0.0009643275989219,-0.0034871830139309,0.0,0.0,0.0,-0.0056522139348089,60.0,6.992056369781494,-0.0,-6.34031422919179e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8526306152344,0.0,0.0,9.050514927366748e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85369873046875,0.0,0.0,9.530632087262347e-05,298.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8609924316406,0.0,0.0,7.039294723654166e-05,298.3133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8505859375,0.0,0.0,9.530630632070825e-05,298.4483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.85284423828125,0.0,0.0,0.0004520918300841,286.027099609375,294.1499938964844,291.7021179199219,291.3784484863281,292.8329162597656,292.2669372558594,286.7102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643292869441,1.693230222699071e-09,0.0009643275989219,-0.0034871830139309,0.0,0.0,0.0,-0.0056522139348089,60.0,6.992056369781494,-0.0,-6.34031422919179e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.061044693225996e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.541720646666364e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,7.047484541544691e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,9.54171919147484e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0004526177945081,285.964111328125,294.1499938964844,291.7330627441406,291.4091491699219,292.7899780273437,292.2295227050781,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012292491737753,2.088632600205642e-09,0.0012292470782995,-0.0042617651633918,0.0,0.0,0.0,-0.0071628945879638,60.0,8.386758804321289,-0.0,-6.35507504398447e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.4115905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8102722167969,0.0,0.0,9.061044693225996e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8111572265625,0.0,0.0,9.541720646666364e-05,298.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8167724609375,0.0,0.0,7.047484541544691e-05,298.31207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8086242675781,0.0,0.0,9.54171919147484e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.81036376953125,0.0,0.0,0.0004526177945081,285.964111328125,294.1499938964844,291.7330627441406,291.4091491699219,292.7899780273437,292.2295227050781,286.71343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012292491737753,2.088632600205642e-09,0.0012292470782995,-0.0042617651633918,0.0,0.0,0.0,-0.0071628945879638,60.0,8.386758804321289,-0.0,-6.35507504398447e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8131103515625,0.0,0.0,9.082872566068544e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.81396484375,0.0,0.0,9.56470612436533e-05,298.8842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.819580078125,0.0,0.0,7.064461533445865e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114624023437,0.0,0.0,9.564705396769568e-05,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.81317138671875,0.0,0.0,0.0004537081695161,285.9668273925781,294.1499938964844,291.7486267089844,291.424560546875,292.7868347167969,292.1968078613281,286.714599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795074583962,2.108098140496395e-09,0.0009795053629204,-0.0045626745559275,0.0,0.0,0.0,-0.0059163426049053,60.0,7.59312105178833,-0.0,-6.38572998923337e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,9.095131827052684e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168029785156,0.0,0.0,9.577615855960175e-05,298.88311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8223571777344,0.0,0.0,7.073996675899252e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8143005371094,0.0,0.0,9.577614400768653e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8160095214844,0.0,0.0,0.0004543205432128,285.96954345703125,294.1499938964844,291.7641906738281,291.4399719238281,292.7811279296875,292.17462158203125,286.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691368904896,2.249131547671368e-09,0.0009691346785984,-0.0049438113346695,0.0,0.0,0.0,-0.0059280670247972,60.0,7.389409065246582,-0.0,-6.402979124686682e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,9.12007744773291e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.603884973330425e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,7.093398744473234e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,9.6038835181389e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0004555666237138,285.9750061035156,294.1499938964844,291.795166015625,291.470703125,292.76422119140625,292.14453125,286.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717404027469,2.559852996242284e-09,0.0009717378416098,-0.0057580657303333,0.0,0.0,0.0,-0.0060818344354629,60.0,7.510072708129883,-0.0,-6.438149569021334e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216247558594,0.0,0.0,9.12007744773291e-05,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8224792480469,0.0,0.0,9.603884973330425e-05,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8279724121094,0.0,0.0,7.093398744473234e-05,298.30877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82000732421875,0.0,0.0,9.6038835181389e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0004555666237138,285.9750061035156,294.1499938964844,291.795166015625,291.470703125,292.76422119140625,292.14453125,286.7184753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717404027469,2.559852996242284e-09,0.0009717378416098,-0.0057580657303333,0.0,0.0,0.0,-0.0060818344354629,60.0,7.510072708129883,-0.0,-6.438149569021334e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,9.145914373220876e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.6310926892329e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,7.113494211807847e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,9.631091234041378e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.0004568572330754,285.9804992675781,294.1499938964844,291.82574462890625,291.50103759765625,292.7483215332031,292.115234375,286.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744935669004,2.881737515281202e-09,0.0009744906565174,-0.006601505447179,0.0,0.0,0.0,-0.0062414086423814,60.0,7.620930194854736,-0.0,-6.474678571066761e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82733154296875,0.0,0.0,9.145914373220876e-05,298.45556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82818603515625,0.0,0.0,9.6310926892329e-05,298.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8336181640625,0.0,0.0,7.113494211807847e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82574462890625,0.0,0.0,9.631091234041378e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8274230957031,0.0,0.0,0.0004568572330754,285.9804992675781,294.1499938964844,291.82574462890625,291.50103759765625,292.7483215332031,292.115234375,286.7212829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744935669004,2.881737515281202e-09,0.0009744906565174,-0.006601505447179,0.0,0.0,0.0,-0.0062414086423814,60.0,7.620930194854736,-0.0,-6.474678571066761e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.171852434519678e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,9.658406634116544e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,7.133668259484693e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,9.658405178925022e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0004581529065035,285.98602294921875,294.1499938964844,291.8556823730469,291.5307006835937,292.73345947265625,292.0897521972656,286.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772571502253,3.204878806783995e-09,0.0009772540070116,-0.00744822435081,0.0,0.0,0.0,-0.0064016045071184,60.0,7.720518589019775,-0.0,-6.511454131441496e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8330993652344,0.0,0.0,9.171852434519678e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8339233398437,0.0,0.0,9.658406634116544e-05,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392944335937,0.0,0.0,7.133668259484693e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315124511719,0.0,0.0,9.658405178925022e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8331604003906,0.0,0.0,0.0004581529065035,285.98602294921875,294.1499938964844,291.8556823730469,291.5307006835937,292.73345947265625,292.0897521972656,286.72430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772571502253,3.204878806783995e-09,0.0009772540070116,-0.00744822435081,0.0,0.0,0.0,-0.0064016045071184,60.0,7.720518589019775,-0.0,-6.511454131441496e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,9.197614417644218e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,9.685535042081028e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,7.153704791562632e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,9.685533586889504e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0004594397323671,285.9915771484375,294.1499938964844,291.8846740722656,291.5594482421875,292.7190856933594,292.0696716308594,286.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800023399293,3.525825631456314e-09,0.0009799988474696,-0.0082891769707202,0.0,0.0,0.0,-0.0065607139840722,60.0,7.815946578979492,-0.0,-6.54808260946993e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8388366699219,0.0,0.0,9.197614417644218e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.83966064453125,0.0,0.0,9.685535042081028e-05,298.87420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.844970703125,0.0,0.0,7.153704791562632e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8372802734375,0.0,0.0,9.685533586889504e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,0.0004594397323671,285.9915771484375,294.1499938964844,291.8846740722656,291.5594482421875,292.7190856933594,292.0696716308594,286.7273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800023399293,3.525825631456314e-09,0.0009799988474696,-0.0082891769707202,0.0,0.0,0.0,-0.0065607139840722,60.0,7.815946578979492,-0.0,-6.54808260946993e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.4050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,9.20949678402394e-05,298.4531555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8425598144531,0.0,0.0,9.6980482339859e-05,298.873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84783935546875,0.0,0.0,7.162947440519929e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8401794433594,0.0,0.0,9.698046778794378e-05,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8418273925781,0.0,0.0,0.0004600333340931,285.994384765625,294.1499938964844,291.8987121582031,291.5733947753906,292.71240234375,292.0614318847656,286.7290344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812678908929,3.673866766362721e-09,0.0009812642820179,-0.0086770728230476,0.0,0.0,0.0,-0.0066341017372906,60.0,7.85939884185791,-0.0,-6.565012711234888e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446350097656,0.0,0.0,9.222098015015943e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8454284667969,0.0,0.0,9.711317397886889e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506774902344,0.0,0.0,7.172748155426234e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.84307861328125,0.0,0.0,9.711315942695364e-05,298.435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8446960449219,0.0,0.0,0.0004606627626344,285.9971618652344,294.1499938964844,291.9124450683594,291.5870056152344,292.7055053710937,292.05328369140625,286.73065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826107416301,3.830853412267743e-09,0.0009826068999245,-0.00908840354532,0.0,0.0,0.0,-0.0067119281738996,60.0,7.90468692779541,-0.0,-6.582989442449616e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,9.243776003131644e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.734145714901388e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,7.189608732005581e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.734144259709863e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.000461745657958,286.0027770996094,294.1499938964844,291.938720703125,291.6130676269531,292.6927490234375,292.0411376953125,286.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849204216152,4.100926709327268e-09,0.0009849162306636,-0.0097960280254483,0.0,0.0,0.0,-0.0068458151072263,60.0,7.985574722290039,-0.0,-6.613974079527908e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.4031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504333496094,0.0,0.0,9.243776003131644e-05,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8512268066406,0.0,0.0,9.734145714901388e-05,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8564147949219,0.0,0.0,7.189608732005581e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489074707031,0.0,0.0,9.734144259709863e-05,298.43389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8504943847656,0.0,0.0,0.000461745657958,286.0027770996094,294.1499938964844,291.938720703125,291.6130676269531,292.6927490234375,292.0411376953125,286.73406982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849204216152,4.100926709327268e-09,0.0009849162306636,-0.0097960280254483,0.0,0.0,0.0,-0.0068458151072263,60.0,7.985574722290039,-0.0,-6.613974079527908e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,9.26433567656204e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,9.75579532678239e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,7.205599104054272e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,9.755793871590868e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0004627726157195,286.0083923339844,294.1499938964844,291.9632568359375,291.63739013671875,292.6803283691406,292.0326538085937,286.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871140355244,4.35706093426802e-09,0.0009871097281575,-0.0104671148583292,0.0,0.0,0.0,-0.0069728079251945,60.0,8.063028335571289,-0.0,-6.643426075925164e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8562316894531,0.0,0.0,9.26433567656204e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8570251464844,0.0,0.0,9.75579532678239e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8621520996094,0.0,0.0,7.205599104054272e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.854736328125,0.0,0.0,9.755793871590868e-05,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8563232421875,0.0,0.0,0.0004627726157195,286.0083923339844,294.1499938964844,291.9632568359375,291.63739013671875,292.6803283691406,292.0326538085937,286.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871140355244,4.35706093426802e-09,0.0009871097281575,-0.0104671148583292,0.0,0.0,0.0,-0.0069728079251945,60.0,8.063028335571289,-0.0,-6.643426075925164e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,9.281882375944406e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,9.774273348739372e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,7.219247345346957e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,9.774271893547848e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0004636491357814,286.0140075683594,294.1499938964844,291.9857482910156,291.6596984863281,292.6683959960937,292.0276184082031,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988982967101,4.575666068262762e-09,0.0009889784269034,-0.0110398642718791,0.0,0.0,0.0,-0.007081177085638,60.0,8.134052276611328,-0.0,-6.668614815907858e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.862060546875,0.0,0.0,9.281882375944406e-05,298.4499816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8628234863281,0.0,0.0,9.774273348739372e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,7.219247345346957e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8605651855469,0.0,0.0,9.774271893547848e-05,298.4302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86212158203125,0.0,0.0,0.0004636491357814,286.0140075683594,294.1499938964844,291.9857482910156,291.6596984863281,292.6683959960937,292.0276184082031,286.7411804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988982967101,4.575666068262762e-09,0.0009889784269034,-0.0110398642718791,0.0,0.0,0.0,-0.007081177085638,60.0,8.134052276611328,-0.0,-6.668614815907858e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.29633606574498e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,9.78949319687672e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,7.230488699860871e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,9.789492469280958e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0004643711145035,286.0196533203125,294.1499938964844,292.0059509277344,291.6797180175781,292.6569519042969,292.0257263183594,286.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905226761475,4.755726923377779e-09,0.0009905179031193,-0.0115116192027926,0.0,0.0,0.0,-0.0071704401634633,60.0,8.198185920715332,-0.0,-6.689397480386107e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.29633606574498e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,9.78949319687672e-05,298.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,7.230488699860871e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664245605469,0.0,0.0,9.789492469280958e-05,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8679504394531,0.0,0.0,0.0004643711145035,286.0196533203125,294.1499938964844,292.0059509277344,291.6797180175781,292.6569519042969,292.0257263183594,286.7449035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905226761475,4.755726923377779e-09,0.0009905179031193,-0.0115116192027926,0.0,0.0,0.0,-0.0071704401634633,60.0,8.198185920715332,-0.0,-6.689397480386107e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,9.301810496253891e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,9.795257938094436e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.87652587890625,0.0,0.0,7.234746590256691e-05,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,9.795257210498676e-05,298.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708801269531,0.0,0.0,0.0004646445740945,286.0224609375,294.1499938964844,292.0151062011719,291.68878173828125,292.6514587402344,292.0262451171875,286.7468566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911034721881,4.823925703334453e-09,0.0009910986991599,-0.0116902980953454,0.0,0.0,0.0,-0.0072042369283735,60.0,8.226094245910645,-0.0,-6.697278109868422e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87371826171875,0.0,0.0,9.307150321546942e-05,298.4482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,9.80088152573444e-05,298.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8794250488281,0.0,0.0,7.238899706862867e-05,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8722839355469,0.0,0.0,9.800880070542917e-05,298.4267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738098144531,0.0,0.0,0.0004649113107006,286.0252990722656,294.1499938964844,292.0235900878906,291.6972045898437,292.64599609375,292.02685546875,286.748779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916728595271,4.890447158345523e-09,0.0009916679700836,-0.011864579282701,0.0,0.0,0.0,-0.0072372164577245,60.0,8.253703117370605,-0.0,-6.704969024440288e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,9.314592170994727e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,9.808718459680676e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,7.24468773114495e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,9.808717004489154e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0004652830539271,286.0309753417969,294.1499938964844,292.0383605957031,291.7118530273437,292.635498046875,292.02978515625,286.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924666956067,4.983158774507501e-09,0.0009924616897478,-0.0121074747294187,0.0,0.0,0.0,-0.0072831828147172,60.0,8.301058769226074,-0.0,-6.715694667036587e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87957763671875,0.0,0.0,9.314592170994727e-05,298.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,9.808718459680676e-05,298.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851928710937,0.0,0.0,7.24468773114495e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8781433105469,0.0,0.0,9.808717004489154e-05,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.879638671875,0.0,0.0,0.0004652830539271,286.0309753417969,294.1499938964844,292.0383605957031,291.7118530273437,292.635498046875,292.02978515625,286.75274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924666956067,4.983158774507501e-09,0.0009924616897478,-0.0121074747294187,0.0,0.0,0.0,-0.0072831828147172,60.0,8.301058769226074,-0.0,-6.715694667036587e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,9.318482625531031e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,9.812814823817462e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,7.247713074320927e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,9.81281336862594e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.000465477380203,286.03662109375,294.1499938964844,292.04998779296875,291.723388671875,292.6253662109375,292.0338134765625,286.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928809013217,5.031615124551081e-09,0.0009928758954629,-0.0122344261035323,0.0,0.0,0.0,-0.007307203952223,60.0,8.338935852050781,-0.0,-6.721304401935414e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.39599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,9.318482625531031e-05,298.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861694335937,0.0,0.0,9.812814823817462e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8909606933594,0.0,0.0,7.247713074320927e-05,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8840026855469,0.0,0.0,9.81281336862594e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,0.000465477380203,286.03662109375,294.1499938964844,292.04998779296875,291.723388671875,292.6253662109375,292.0338134765625,286.7568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928809013217,5.031615124551081e-09,0.0009928758954629,-0.0122344261035323,0.0,0.0,0.0,-0.007307203952223,60.0,8.338935852050781,-0.0,-6.721304401935414e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,9.321085963165388e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.815556404646486e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,7.249738700920716e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,9.815554949454965e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0004656074452213,286.04229736328125,294.1499938964844,292.0577697753906,291.7311096191406,292.615478515625,292.0380859375,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931590175256,5.0640456272788015e-09,0.0009931540116667,-0.0123193887993693,0.0,0.0,0.0,-0.0073232850991189,60.0,8.369434356689453,-0.0,-6.725059620293905e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.3949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8912658691406,0.0,0.0,9.321085963165388e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.815556404646486e-05,298.8545227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,7.249738700920716e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8898620605469,0.0,0.0,9.815554949454965e-05,298.422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8913269042969,0.0,0.0,0.0004656074452213,286.04229736328125,294.1499938964844,292.0577697753906,291.7311096191406,292.615478515625,292.0380859375,286.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931590175256,5.0640456272788015e-09,0.0009931540116667,-0.0123193887993693,0.0,0.0,0.0,-0.0073232850991189,60.0,8.369434356689453,-0.0,-6.725059620293905e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
