time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17812980,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,9.323207632405683e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,9.81779012363404e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,7.251388160511851e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.817788668442518e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.000465713412268,286.0480041503906,294.1499938964844,292.0613708496094,291.73468017578125,292.60595703125,292.04156494140625,286.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993384164758,5.090464050283572e-09,0.0009933790424838,-0.012388601899147,0.0,0.0,0.0,-0.0073363776318728,60.0,8.386598587036133,-0.0,-6.728119927856825e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.3939514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971252441406,0.0,0.0,9.323207632405683e-05,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978271484375,0.0,0.0,9.81779012363404e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.90252685546875,0.0,0.0,7.251388160511851e-05,298.2842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,9.817788668442518e-05,298.4215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8971862792969,0.0,0.0,0.000465713412268,286.0480041503906,294.1499938964844,292.0613708496094,291.73468017578125,292.60595703125,292.04156494140625,286.76544189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993384164758,5.090464050283572e-09,0.0009933790424838,-0.012388601899147,0.0,0.0,0.0,-0.0073363776318728,60.0,8.386598587036133,-0.0,-6.728119927856825e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813100,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9000549316406,0.0,0.0,9.324265556642786e-05,298.444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9007568359375,0.0,0.0,9.818904800340532e-05,298.85162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9054260253906,0.0,0.0,7.252211071318015e-05,298.2838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.898681640625,0.0,0.0,9.81890334514901e-05,298.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9001159667969,0.0,0.0,0.0004657662648241,286.05084228515625,294.1499938964844,292.0617370605469,291.7350158691406,292.6012268066406,292.0429382324219,286.7676696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934966219589,5.1036423975858725e-09,0.0009934914996847,-0.0124231288209557,0.0,0.0,0.0,-0.0073429094627499,60.0,8.392732620239258,-0.0,-6.729646884195972e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9029846191406,0.0,0.0,9.325323480879888e-05,298.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036865234375,0.0,0.0,9.820018749451263e-05,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9083251953125,0.0,0.0,7.25303398212418e-05,298.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901611328125,0.0,0.0,9.820017294259742e-05,298.4204406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9030456542969,0.0,0.0,0.0004658191173803,286.0536804199219,294.1499938964844,292.0611877441406,291.7344970703125,292.5965270996094,292.0440673828125,286.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936091955751,5.116817636263704e-09,0.0009936040733009,-0.0124576454982161,0.0,0.0,0.0,-0.0073494403623044,60.0,8.397564888000488,-0.0,-6.731173129992385e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,9.32741750148125e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,9.822223364608362e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,7.254662341438234e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,9.82222190941684e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0004659237165469,286.0593566894531,294.1499938964844,292.0575866699219,291.7309265136719,292.587158203125,292.04571533203125,286.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1428949987553105e-09,0.0009938271250575,-0.0125259654596447,0.0,0.0,0.0,-0.0073623685166239,60.0,8.404175758361816,-0.0,-6.734195778790308e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,9.32741750148125e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,9.822223364608362e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91412353515625,0.0,0.0,7.254662341438234e-05,298.2826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.907470703125,0.0,0.0,9.82222190941684e-05,298.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9089050292969,0.0,0.0,0.0004659237165469,286.0593566894531,294.1499938964844,292.0575866699219,291.7309265136719,292.587158203125,292.04571533203125,286.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938322473317,5.1428949987553105e-09,0.0009938271250575,-0.0125259654596447,0.0,0.0,0.0,-0.0073623685166239,60.0,8.404175758361816,-0.0,-6.734195778790308e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,9.329445310868324e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,9.824358858168124e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,7.256239769048989e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.824358130572364e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004660250269807,286.0650634765625,294.1499938964844,292.0509948730469,291.724365234375,292.57781982421875,292.0456848144531,286.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.40335464477539,-0.0,-6.73712321486164e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9146728515625,0.0,0.0,9.329445310868324e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153747558594,0.0,0.0,9.824358858168124e-05,298.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,7.256239769048989e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9133605957031,0.0,0.0,9.824358130572364e-05,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91473388671875,0.0,0.0,0.0004660250269807,286.0650634765625,294.1499938964844,292.0509948730469,291.724365234375,292.57781982421875,292.0456848144531,286.77911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940481977537,5.168154348922371e-09,0.0009940430754795,-0.012592140585184,0.0,0.0,0.0,-0.0073748906143009,60.0,8.40335464477539,-0.0,-6.73712321486164e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,9.33142437133938e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.826442692428829e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,7.257778634084389e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.826441237237304e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.000466123863589,286.0707702636719,294.1499938964844,292.0417785644531,291.7152404785156,292.56842041015625,292.0438537597656,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871072381734,60.0,8.396615028381348,-0.0,-6.739980307202131e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205322265625,0.0,0.0,9.33142437133938e-05,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9212341308594,0.0,0.0,9.826442692428829e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,7.257778634084389e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9192199707031,0.0,0.0,9.826441237237304e-05,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92059326171875,0.0,0.0,0.000466123863589,286.0707702636719,294.1499938964844,292.0417785644531,291.7152404785156,292.56842041015625,292.0438537597656,286.7838439941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192798191444581e-09,0.000994253787212,-0.0126567035913467,0.0,0.0,0.0,-0.0073871072381734,60.0,8.396615028381348,-0.0,-6.739980307202131e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,9.333345951745288e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,9.828466136241332e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,7.259273115778342e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,9.828464681049808e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,0.000466219818918,286.0764465332031,294.1499938964844,292.03033447265625,291.7038879394531,292.5589904785156,292.04022216796875,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.384668350219727,-0.0,-6.742754976585277e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,9.333345951745288e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,9.828466136241332e-05,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9314880371094,0.0,0.0,7.259273115778342e-05,298.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9250793457031,0.0,0.0,9.828464681049808e-05,298.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92645263671875,0.0,0.0,0.000466219818918,286.0764465332031,294.1499938964844,292.03033447265625,291.7038879394531,292.5589904785156,292.04022216796875,286.7886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.216726162160512e-09,0.0009944584453478,-0.0127193909138441,0.0,0.0,0.0,-0.0073989694938063,60.0,8.384668350219727,-0.0,-6.742754976585277e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9293212890625,0.0,0.0,9.334278001915663e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92999267578125,0.0,0.0,9.829447662923484e-05,298.84246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,7.259998528752476e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9280090332031,0.0,0.0,9.829446935327724e-05,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0004662664141505,286.0793151855469,294.1499938964844,292.0238952636719,291.697509765625,292.55419921875,292.0375061035156,286.7911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945628698915,5.228339094998091e-09,0.000994557631202,-0.012749814428389,0.0,0.0,0.0,-0.00740472599864,60.0,8.37646484375,-0.0,-6.744102165612277e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,9.33519986574538e-05,298.4403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.93292236328125,0.0,0.0,9.83041900326498e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9372863769531,0.0,0.0,7.260715938173234e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.93096923828125,0.0,0.0,9.830417548073456e-05,298.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93231201171875,0.0,0.0,0.0004663124855142,286.0821533203125,294.1499938964844,292.0170288085937,291.6907043457031,292.5494079589844,292.034423828125,286.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946610080078,5.239823686054024e-09,0.0009946557693183,-0.0127799026668071,0.0,0.0,0.0,-0.0074104191735386,60.0,8.367445945739746,-0.0,-6.74543372269909e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,9.337010851595552e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,9.832325304159896e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.262123835971579e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,9.832323848968372e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0004664029111154,286.0878601074219,294.1499938964844,292.0022888183594,291.67608642578125,292.5397644042969,292.0274353027344,286.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.347715377807617,-0.0,-6.748049230509423e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,9.337010851595552e-05,298.4395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9387512207031,0.0,0.0,9.832325304159896e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.94305419921875,0.0,0.0,7.262123835971579e-05,298.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93682861328125,0.0,0.0,9.832323848968372e-05,298.41522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93817138671875,0.0,0.0,0.0004664029111154,286.0878601074219,294.1499938964844,292.0022888183594,291.67608642578125,292.5397644042969,292.0274353027344,286.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262369207059692e-09,0.0009948486695066,-0.0128389680758118,0.0,0.0,0.0,-0.0074215969070792,60.0,8.347715377807617,-0.0,-6.748049230509423e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.338735253550112e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.834141383180396e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488525390625,0.0,0.0,7.263464794959873e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,9.834139927988872e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0004664890584535,286.09356689453125,294.1499938964844,291.98651123046875,291.6604309082031,292.5299987792969,292.0187683105469,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.324481010437012,-0.0,-6.750541103883735e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9439392089844,0.0,0.0,9.338735253550112e-05,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9446105957031,0.0,0.0,9.834141383180396e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9488525390625,0.0,0.0,7.263464794959873e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94268798828125,0.0,0.0,9.834139927988872e-05,298.4144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440002441406,0.0,0.0,0.0004664890584535,286.09356689453125,294.1499938964844,291.98651123046875,291.6604309082031,292.5299987792969,292.0187683105469,286.8036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950376115739,5.28384669351567e-09,0.0009950323728844,-0.0128952357918024,0.0,0.0,0.0,-0.0074322442524135,60.0,8.324481010437012,-0.0,-6.750541103883735e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.340393444290385e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,9.8358876130078e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,7.264754822244868e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,9.835886885412036e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0004665719170589,286.0992736816406,294.1499938964844,291.9700622558594,291.64410400390625,292.52008056640625,292.0087280273437,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.298879623413086,-0.0,-6.752938475074188e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9497985839844,0.0,0.0,9.340393444290385e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.950439453125,0.0,0.0,9.8358876130078e-05,298.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95465087890625,0.0,0.0,7.264754822244868e-05,298.27667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485778808594,0.0,0.0,9.835886885412036e-05,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9498596191406,0.0,0.0,0.0004665719170589,286.0992736816406,294.1499938964844,291.9700622558594,291.64410400390625,292.52008056640625,292.0087280273437,286.80877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952143300324,5.304502170844216e-09,0.0009952089749276,-0.0129493493586778,0.0,0.0,0.0,-0.0074424836784601,60.0,8.298879623413086,-0.0,-6.752938475074188e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.341970144305378e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,9.837547986535355e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,7.265980821102858e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.837546531343833e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0004666506429202,286.10498046875,294.1499938964844,291.95330810546875,291.6275329589844,292.5100402832031,291.9975280761719,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.271615982055664,-0.0,-6.755217185627771e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,9.341970144305378e-05,298.4371032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.956298828125,0.0,0.0,9.837547986535355e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96044921875,0.0,0.0,7.265980821102858e-05,298.27569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9544372558594,0.0,0.0,9.837546531343833e-05,298.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9557189941406,0.0,0.0,0.0004666506429202,286.10498046875,294.1499938964844,291.95330810546875,291.6275329589844,292.5100402832031,291.9975280761719,286.8139343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953822009265,5.324133578454848e-09,0.0009953768458217,-0.0130007797852158,0.0,0.0,0.0,-0.0074522159993648,60.0,8.271615982055664,-0.0,-6.755217185627771e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9585876464844,0.0,0.0,9.342721750726923e-05,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.959228515625,0.0,0.0,9.838338883128016e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633483886719,0.0,0.0,7.266565080499277e-05,298.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9573669433594,0.0,0.0,9.838338155532256e-05,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9586486816406,0.0,0.0,0.0004666881868615,286.1078491210937,294.1499938964844,291.9449768066406,291.6192321777344,292.50494384765625,291.99151611328125,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954620618373,5.333490538106389e-09,0.0009954567067325,-0.0130252940580248,0.0,0.0,0.0,-0.0074568539857864,60.0,8.257587432861328,-0.0,-6.756303605470748e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615173339844,0.0,0.0,9.343457350041716e-05,298.436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962158203125,0.0,0.0,9.839113772613928e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662475585937,0.0,0.0,7.267137698363513e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9602966308594,0.0,0.0,9.839113045018166e-05,298.4122619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9615783691406,0.0,0.0,0.0004667249449994,286.1106872558594,294.1499938964844,291.93670654296875,291.6110534667969,292.4998474121094,291.9854431152344,286.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955404093489,5.3426587598437444e-09,0.0009955350542441,-0.0130493119359016,0.0,0.0,0.0,-0.0074613983742892,60.0,8.243476867675781,-0.0,-6.757367287946181e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,9.344875434180722e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,9.840606799116358e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,7.268240005942062e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,9.840605343924835e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0004667957546189,286.11639404296875,294.1499938964844,291.9205627441406,291.5950622558594,292.4896240234375,291.9730529785156,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.21522045135498,-0.0,-6.759417203738849e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673767089844,0.0,0.0,9.344875434180722e-05,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9679870605469,0.0,0.0,9.840606799116358e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,7.268240005942062e-05,298.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9661865234375,0.0,0.0,9.840605343924835e-05,298.4115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,0.0004667957546189,286.11639404296875,294.1499938964844,291.9205627441406,291.5950622558594,292.4896240234375,291.9730529785156,286.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956915164366,5.360309529578444e-09,0.0009956861613318,-0.0130955539643764,0.0,0.0,0.0,-0.0074701500125229,60.0,8.21522045135498,-0.0,-6.759417203738849e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,9.34617783059366e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,9.841978317126632e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,7.269253546837717e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.84197758953087e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0004668608307838,286.1221008300781,294.1499938964844,291.9053649902344,291.5799560546875,292.47930908203125,291.9605407714844,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376530776146637e-09,0.0009958249283954,-0.0131380502134561,0.0,0.0,0.0,-0.0074781915172934,60.0,8.187521934509277,-0.0,-6.761300852531349e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.97320556640625,0.0,0.0,9.34617783059366e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9738464355469,0.0,0.0,9.841978317126632e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.97784423828125,0.0,0.0,7.269253546837717e-05,298.2727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9720458984375,0.0,0.0,9.84197758953087e-05,298.4108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732666015625,0.0,0.0,0.0004668608307838,286.1221008300781,294.1499938964844,291.9053649902344,291.5799560546875,292.47930908203125,291.9605407714844,286.82977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958302835002,5.376530776146637e-09,0.0009958249283954,-0.0131380502134561,0.0,0.0,0.0,-0.0074781915172934,60.0,8.187521934509277,-0.0,-6.761300852531349e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,9.34739800868556e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,9.843263978837058e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,7.270202331710607e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,9.843262523645536e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0004669218033086,286.1278381347656,294.1499938964844,291.89141845703125,291.566162109375,292.468994140625,291.9481506347656,286.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.160616874694824,-0.0,-6.763065840686977e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.97906494140625,0.0,0.0,9.34739800868556e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97967529296875,0.0,0.0,9.843263978837058e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,7.270202331710607e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779052734375,0.0,0.0,9.843262523645536e-05,298.41021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9791259765625,0.0,0.0,0.0004669218033086,286.1278381347656,294.1499938964844,291.89141845703125,291.566162109375,292.468994140625,291.9481506347656,286.8351135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959603194147,5.3917306175321755e-09,0.0009959548478946,-0.0131778707727789,0.0,0.0,0.0,-0.0074857268482446,60.0,8.160616874694824,-0.0,-6.763065840686977e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.348495223093778e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,9.84441940090619e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,7.27105580153875e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,9.844417945714667e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0004669766058214,286.133544921875,294.1499938964844,291.879150390625,291.5539855957031,292.45867919921875,291.93603515625,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.13526725769043,-0.0,-6.764652482615929e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98492431640625,0.0,0.0,9.348495223093778e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.98553466796875,0.0,0.0,9.84441940090619e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98944091796875,0.0,0.0,7.27105580153875e-05,298.2709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9837646484375,0.0,0.0,9.844417945714667e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9849853515625,0.0,0.0,0.0004669766058214,286.133544921875,294.1499938964844,291.879150390625,291.5539855957031,292.45867919921875,291.93603515625,286.8404846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960770839825,5.405392577984003e-09,0.0009960717288777,-0.013213662430644,0.0,0.0,0.0,-0.0074924998916685,60.0,8.13526725769043,-0.0,-6.764652482615929e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98785400390625,0.0,0.0,9.348990715807304e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9884338378906,0.0,0.0,9.844940359471366e-05,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9923095703125,0.0,0.0,7.271440699696541e-05,298.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9866943359375,0.0,0.0,9.844938904279844e-05,298.4093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9879150390625,0.0,0.0,0.0004670013440772,286.1363830566406,294.1499938964844,291.873779296875,291.5486755371094,292.4535522460937,291.9302673339844,286.8432006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961297037079,5.411552983503043e-09,0.0009961242321878,-0.0132298013195395,0.0,0.0,0.0,-0.0074955527670681,60.0,8.123668670654297,-0.0,-6.765368709693578e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.3798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9907531738281,0.0,0.0,9.349463653052226e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913635253906,0.0,0.0,9.845438034972176e-05,298.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9952087402344,0.0,0.0,7.271808863151819e-05,298.2701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9896240234375,0.0,0.0,9.845437307376416e-05,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9908142089844,0.0,0.0,0.0004670249472837,286.1392517089844,294.1499938964844,291.86895751953125,291.5438842773437,292.4483947753906,291.9246520996094,286.8459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996179995127,5.417441162336445e-09,0.0009961745236068,-0.0132452268153429,0.0,0.0,0.0,-0.0074984715320169,60.0,8.1126070022583,-0.0,-6.766052251805378e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.350339678348972e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.846361353993416e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,7.272490620380268e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.846360626397654e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0004670687485486,286.1449584960937,294.1499938964844,291.8612365722656,291.5362243652344,292.43817138671875,291.91387939453125,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.091944694519043,-0.0,-6.76732057058871e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966125488281,0.0,0.0,9.350339678348972e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9971923828125,0.0,0.0,9.846361353993416e-05,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0010070800781,0.0,0.0,7.272490620380268e-05,298.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9954833984375,0.0,0.0,9.846360626397654e-05,298.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9966735839844,0.0,0.0,0.0004670687485486,286.1449584960937,294.1499938964844,291.8612365722656,291.5362243652344,292.43817138671875,291.91387939453125,286.851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.42835509875772e-09,0.0009962681215256,-0.0132738193497061,0.0,0.0,0.0,-0.007503883447498,60.0,8.091944694519043,-0.0,-6.76732057058871e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.351054177386686e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,9.847113688010722e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,7.27304577594623e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,9.84711296041496e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0004671044298447,286.15069580078125,294.1499938964844,291.8563537597656,291.5313720703125,292.4280700683594,291.9043273925781,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.075288772583008,-0.0,-6.768353699726505e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,9.351054177386686e-05,298.4307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,9.847113688010722e-05,298.82177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0068054199219,0.0,0.0,7.27304577594623e-05,298.26910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0013427734375,0.0,0.0,9.84711296041496e-05,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0025329589844,0.0,0.0,0.0004671044298447,286.15069580078125,294.1499938964844,291.8563537597656,291.5313720703125,292.4280700683594,291.9043273925781,286.8567810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963496122509,5.437248429274177e-09,0.0009963441407307,-0.0132971182465553,0.0,0.0,0.0,-0.0075082923285663,60.0,8.075288772583008,-0.0,-6.768353699726505e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,9.351642074761912e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,9.84773287200369e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,7.273503433680162e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,9.847731416812168e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0004671337956096,286.1564025878906,294.1499938964844,291.8547058105469,291.5297546386719,292.41815185546875,291.896240234375,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.062931060791016,-0.0,-6.769203508838474e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
