time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815320,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00830078125,0.0,0.0,9.351642074761912e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,9.84773287200369e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,7.273503433680162e-05,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,9.847731416812168e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00836181640625,0.0,0.0,0.0004671337956096,286.1564025878906,294.1499938964844,291.8547058105469,291.5297546386719,292.41815185546875,291.896240234375,286.8622741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996412243694,5.444565243095667e-09,0.0009964067721739,-0.013316286727786,0.0,0.0,0.0,-0.0075119198299944,60.0,8.062931060791016,-0.0,-6.769203508838474e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.352072811452672e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.848186164163052e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,7.273838127730414e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,9.848185436567292e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0004671553324442,286.162109375,294.1499938964844,291.856689453125,291.5317077636719,292.408447265625,291.8902282714844,286.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924955769347e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.056225776672363,-0.0,-6.769826654817734e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815440,298.38018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01416015625,0.0,0.0,9.352072811452672e-05,298.4295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01470947265625,0.0,0.0,9.848186164163052e-05,298.819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,7.273838127730414e-05,298.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130615234375,0.0,0.0,9.848185436567292e-05,298.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01422119140625,0.0,0.0,0.0004671553324442,286.162109375,294.1499938964844,291.856689453125,291.5317077636719,292.408447265625,291.8902282714844,286.8677673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449924955769347e-09,0.0009964526398107,-0.0133303282782435,0.0,0.0,0.0,-0.0075145768932998,60.0,8.056225776672363,-0.0,-6.769826654817734e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0170593261719,0.0,0.0,9.352219058200716e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01763916015625,0.0,0.0,9.848340414464474e-05,298.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02130126953125,0.0,0.0,7.273951632669196e-05,298.2691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159912109375,0.0,0.0,9.848338959272952e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0171203613281,0.0,0.0,0.0004671626375056,286.1649780273437,294.1499938964844,291.8591613769531,291.5341491699219,292.4037780761719,291.88848876953125,286.8705444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451742168816054e-09,0.0009964680066332,-0.0133350882679224,0.0,0.0,0.0,-0.0075154765509068,60.0,8.055885314941406,-0.0,-6.770037686010255e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199890136719,0.0,0.0,9.352372580906376e-05,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205383300781,0.0,0.0,9.848501213127749e-05,298.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,7.274070958374068e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0189208984375,0.0,0.0,9.848500485531986e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0200500488281,0.0,0.0,0.0004671702627092,286.1678161621094,294.1499938964844,291.8626708984375,291.53765869140625,292.3990478515625,291.8863830566406,286.873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453645091080261e-09,0.0009964843047782,-0.0133400727063417,0.0,0.0,0.0,-0.0075164204463362,60.0,8.054758071899414,-0.0,-6.770258664801079e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,9.352488996228205e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.848624176811428e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,7.274161907844245e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,9.848623449215664e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0004671761125791,286.1735534667969,294.1499938964844,291.8730773925781,291.5479736328125,292.3900756835937,291.8857727050781,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171403586864,60.0,8.061272621154785,-0.0,-6.770427773972187e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,9.352488996228205e-05,298.42877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0263977050781,0.0,0.0,9.848624176811428e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02996826171875,0.0,0.0,7.274161907844245e-05,298.2699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,9.848623449215664e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,0.0004671761125791,286.1735534667969,294.1499938964844,291.8730773925781,291.5479736328125,292.3900756835937,291.8857727050781,286.8788452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965022327378,5.455095486439632e-09,0.0009964967612177,-0.0133438734337687,0.0,0.0,0.0,-0.0075171403586864,60.0,8.061272621154785,-0.0,-6.770427773972187e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,9.35248754103668e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,9.848621994024144e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,7.274160452652723e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,9.84862126642838e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0004671760252676,286.17926025390625,294.1499938964844,291.8883056640625,291.56304931640625,292.3815002441406,291.8877868652344,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.07376480102539,-0.0,-6.770423510715774e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316772460937,0.0,0.0,9.35248754103668e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322265625,0.0,0.0,9.848621994024144e-05,298.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,7.274160452652723e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,9.84862126642838e-05,298.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03173828125,0.0,0.0,0.0004671760252676,286.17926025390625,294.1499938964844,291.8883056640625,291.56304931640625,292.3815002441406,291.8877868652344,286.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455062179748893e-09,0.000996496528387,-0.0133437858894467,0.0,0.0,0.0,-0.0075171235948801,60.0,8.07376480102539,-0.0,-6.770423510715774e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.35230782488361e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.848432819126174e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,7.27402075426653e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.848432091530412e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.000467167032184,286.1849670410156,294.1499938964844,291.90869140625,291.5832824707031,292.3735046386719,291.89324951171875,286.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.094500541687012,-0.0,-6.770162741531749e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375061035156,0.0,0.0,9.35230782488361e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380554199219,0.0,0.0,9.848432819126174e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0415344238281,0.0,0.0,7.27402075426653e-05,298.2719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364685058594,0.0,0.0,9.848432091530412e-05,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.000467167032184,286.1849670410156,294.1499938964844,291.90869140625,291.5832824707031,292.3735046386719,291.89324951171875,286.8899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996482791379,5.452816420614681e-09,0.0009964773198589,-0.0133379027247428,0.0,0.0,0.0,-0.0075160101987421,60.0,8.094500541687012,-0.0,-6.770162741531749e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,9.351978951599448e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,9.8480872111395e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,7.273765368154272e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.84808648354374e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0004671506467275,286.190673828125,294.1499938964844,291.9346618652344,291.6090393066406,292.3660888671875,291.9024963378906,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139789842069,60.0,8.123823165893555,-0.0,-6.76968667789879e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433349609375,0.0,0.0,9.351978951599448e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,9.8480872111395e-05,298.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473327636719,0.0,0.0,7.273765368154272e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423278808594,0.0,0.0,9.84808648354374e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0004671506467275,286.190673828125,294.1499938964844,291.9346618652344,291.6090393066406,292.3660888671875,291.9024963378906,286.89556884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964477503672,5.448718365386185e-09,0.000996442278847,-0.0133271664381027,0.0,0.0,0.0,-0.0075139789842069,60.0,8.123823165893555,-0.0,-6.76968667789879e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462646484375,0.0,0.0,9.351739572593942e-05,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0467834472656,0.0,0.0,9.847834735410288e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0502319335937,0.0,0.0,7.273578376043588e-05,298.274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452575683594,0.0,0.0,9.847834007814528e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,0.0004671386559493,286.19354248046875,294.1499938964844,291.94989013671875,291.6241149902344,292.3627319335937,291.9092102050781,286.8983764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964220225811,5.445725648201005e-09,0.0009964165510609,-0.0133193265646696,0.0,0.0,0.0,-0.0075124944560229,60.0,8.143170356750488,-0.0,-6.769338511958267e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491943359375,0.0,0.0,9.35147691052407e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.847557521425188e-05,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531311035156,0.0,0.0,7.27337392163463e-05,298.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0481872558594,0.0,0.0,9.847556793829426e-05,298.4086608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0492248535156,0.0,0.0,0.0004671255301218,286.1963806152344,294.1499938964844,291.96661376953125,291.6407165527344,292.35955810546875,291.91680908203125,286.9012145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424487139215225e-09,0.0009963884949684,-0.0133107416331768,0.0,0.0,0.0,-0.0075108697637915,60.0,8.164374351501465,-0.0,-6.7689576610519e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,9.350875188829376e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.846924513112754e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,7.272906077560037e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,9.846923785516992e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0004670954949688,286.2021179199219,294.1499938964844,292.00494384765625,291.6787109375,292.35357666015625,291.93414306640625,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.211423873901367,-0.0,-6.768086535657859e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550231933594,0.0,0.0,9.350875188829376e-05,298.4289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,9.846924513112754e-05,298.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,7.272906077560037e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.05401611328125,0.0,0.0,9.846923785516992e-05,298.40936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0004670954949688,286.2021179199219,294.1499938964844,292.00494384765625,291.6787109375,292.35357666015625,291.93414306640625,286.9068298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963300544768,5.434950711702413e-09,0.0009963245829567,-0.0132910972461104,0.0,0.0,0.0,-0.0075071537867188,60.0,8.211423873901367,-0.0,-6.768086535657859e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,9.350074833491816e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,9.84608122962527e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,7.272283255588263e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,9.846080502029508e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0004670555063057,286.20782470703125,294.1499938964844,292.04998779296875,291.723388671875,292.3486328125,291.9568176269531,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022047385573,60.0,8.270793914794922,-0.0,-6.766926929913097e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06085205078125,0.0,0.0,9.350074833491816e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.06134033203125,0.0,0.0,9.84608122962527e-05,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,7.272283255588263e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.05987548828125,0.0,0.0,9.846080502029508e-05,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0608825683594,0.0,0.0,0.0004670555063057,286.20782470703125,294.1499938964844,292.04998779296875,291.723388671875,292.3486328125,291.9568176269531,286.9124755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962446056306,5.4249684744434035e-09,0.0009962392505258,-0.0132649475708603,0.0,0.0,0.0,-0.0075022047385573,60.0,8.270793914794922,-0.0,-6.766926929913097e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,9.34905547183007e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,9.845008025877178e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,7.271490903804079e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.845007298281416e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0004670046037063,286.2135314941406,294.1499938964844,292.09918212890625,291.7703552246094,292.3446044921875,291.98406982421875,286.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.335399627685547,-0.0,-6.765451132650925e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0666809082031,0.0,0.0,9.34905547183007e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0671691894531,0.0,0.0,9.845008025877178e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0704650878906,0.0,0.0,7.271490903804079e-05,298.2821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0657043457031,0.0,0.0,9.845007298281416e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06671142578125,0.0,0.0,0.0004670046037063,286.2135314941406,294.1499938964844,292.09918212890625,291.7703552246094,292.3446044921875,291.98406982421875,286.91815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961359901353,5.412262638060383e-09,0.0009961306350305,-0.0132316602393984,0.0,0.0,0.0,-0.0074959062039852,60.0,8.335399627685547,-0.0,-6.765451132650925e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.347732702735811e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,9.843615407589824e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,7.270462083397433e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,9.843614679994062e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0004669385089073,286.21923828125,294.1499938964844,292.1495056152344,291.8150329589844,292.34197998046875,292.0169677734375,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957762702339104e-09,0.0009959895396605,-0.0131884692236781,0.0,0.0,0.0,-0.0074877329170703,60.0,8.40103530883789,-0.0,-6.763535509435314e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0724792480469,0.0,0.0,9.347732702735811e-05,298.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.072998046875,0.0,0.0,9.843615407589824e-05,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07623291015625,0.0,0.0,7.270462083397433e-05,298.2851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.071533203125,0.0,0.0,9.843614679994062e-05,298.4126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0725402832031,0.0,0.0,0.0004669385089073,286.21923828125,294.1499938964844,292.1495056152344,291.8150329589844,292.34197998046875,292.0169677734375,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959950111806,5.3957762702339104e-09,0.0009959895396605,-0.0131884692236781,0.0,0.0,0.0,-0.0074877329170703,60.0,8.40103530883789,-0.0,-6.763535509435314e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4135437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754089355469,0.0,0.0,9.347015293315052e-05,298.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0758972167969,0.0,0.0,9.84285943559371e-05,298.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0791320800781,0.0,0.0,7.269904017448425e-05,298.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.074462890625,0.0,0.0,9.842858707997948e-05,298.413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.075439453125,0.0,0.0,0.000466902682092,286.2221069335937,294.1499938964844,292.175048828125,291.8365478515625,292.341064453125,292.0346984863281,286.9266967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959181770682,5.386832313547529e-09,0.0009959127055481,-0.0131650380790233,0.0,0.0,0.0,-0.0074832970276474,60.0,8.433341026306152,-0.0,-6.762496695955633e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,9.346260776510462e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07879638671875,0.0,0.0,9.842065628618002e-05,298.8137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08203125,0.0,0.0,7.269317575264722e-05,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773620605469,0.0,0.0,9.84206490102224e-05,298.4140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.078369140625,0.0,0.0,0.0004668650217354,286.2249450683594,294.1499938964844,292.2008972167969,291.8575134277344,292.34033203125,292.0528869628906,286.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377434497688682e-09,0.000995832378976,-0.0131404176354408,0.0,0.0,0.0,-0.0074786385521292,60.0,8.46529769897461,-0.0,-6.761405302313507e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.344654972665012e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.840373968472704e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,7.268067565746605e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,9.840373240876944e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0004667847824748,286.23065185546875,294.1499938964844,292.2533264160156,291.8979187011719,292.3394775390625,292.0904235839844,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.527888298034668,-0.0,-6.759081117024834e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841369628906,0.0,0.0,9.344654972665012e-05,298.43310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0846252441406,0.0,0.0,9.840373968472704e-05,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,7.268067565746605e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08319091796875,0.0,0.0,9.840373240876944e-05,298.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08416748046875,0.0,0.0,0.0004667847824748,286.23065185546875,294.1499938964844,292.2533264160156,291.8979187011719,292.3394775390625,292.0904235839844,286.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995666719973,5.3574145120194325e-09,0.0009956613648682,-0.0130879702046513,0.0,0.0,0.0,-0.0074687143787741,60.0,8.527888298034668,-0.0,-6.759081117024834e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.343012061435728e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,9.838644473347812e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,7.266790635185316e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.838643745752051e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,0.0004667027387768,286.2363586425781,294.1499938964844,292.3066711425781,291.93634033203125,292.33941650390625,292.1300354003906,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.588424682617188,-0.0,-6.756704351573718e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899353027344,0.0,0.0,9.343012061435728e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0904235839844,0.0,0.0,9.838644473347812e-05,298.8146667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09356689453125,0.0,0.0,7.266790635185316e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0890197753906,0.0,0.0,9.838643745752051e-05,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,0.0004667027387768,286.2363586425781,294.1499938964844,292.3066711425781,291.93634033203125,292.33941650390625,292.1300354003906,286.9410095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954917477443,5.336946884426652e-09,0.0009954863926395,-0.0130343483760952,0.0,0.0,0.0,-0.007458568084985,60.0,8.588424682617188,-0.0,-6.756704351573718e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,9.341407712781802e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.836954268394038e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,7.265542080858722e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.836953540798277e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0004666225577238,286.2420654296875,294.1499938964844,292.3609313964844,291.972900390625,292.3404541015625,292.1722106933594,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.646027565002441,-0.0,-6.75438300845599e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.4439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09576416015625,0.0,0.0,9.341407712781802e-05,298.4351501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.09625244140625,0.0,0.0,9.836954268394038e-05,298.8152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0993347167969,0.0,0.0,7.265542080858722e-05,298.299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,9.836953540798277e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0957946777344,0.0,0.0,0.0004666225577238,286.2420654296875,294.1499938964844,292.3609313964844,291.972900390625,292.3404541015625,292.1722106933594,286.94677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953208500519,5.316945550504215e-09,0.0009953154949471,-0.0129819484427571,0.0,0.0,0.0,-0.0074486532248556,60.0,8.646027565002441,-0.0,-6.75438300845599e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,9.339930693386124e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.835398668656126e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,7.264393207151443e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,9.835397941060364e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0004665487795136,286.2477722167969,294.1499938964844,292.4159851074219,292.0076904296875,292.342529296875,292.216552734375,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.70097541809082,-0.0,-6.752246406449558e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.4549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1015625,0.0,0.0,9.339930693386124e-05,298.4363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,9.835398668656126e-05,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,7.264393207151443e-05,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1006774902344,0.0,0.0,9.835397941060364e-05,298.4201354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10162353515625,0.0,0.0,0.0004665487795136,286.2477722167969,294.1499938964844,292.4159851074219,292.0076904296875,292.342529296875,292.216552734375,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951635729521,5.29853716457751e-09,0.0009951582178473,-0.0129337226971983,0.0,0.0,0.0,-0.0074395281262695,60.0,8.70097541809082,-0.0,-6.752246406449558e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1044921875,0.0,0.0,9.33925766730681e-05,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,9.834690717980266e-05,298.81640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10797119140625,0.0,0.0,7.263870065798983e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.10357666015625,0.0,0.0,9.834689990384504e-05,298.4209899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1045227050781,0.0,0.0,0.0004665151936933,286.2506103515625,294.1499938964844,292.4437866210937,292.02447509765625,292.3439636230469,292.2392883300781,286.9555053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950922103598,5.2901545366523806e-09,0.000995086855255,-0.0129117602482438,0.0,0.0,0.0,-0.0074353744275867,60.0,8.727343559265137,-0.0,-6.751272962901568e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.46636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073913574219,0.0,0.0,9.338633390143514e-05,298.4375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1078491210937,0.0,0.0,9.834032971411943e-05,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1108703613281,0.0,0.0,7.263384759426117e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.10650634765625,0.0,0.0,9.834032243816182e-05,298.4219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.000466483994387,286.25347900390625,294.1499938964844,292.4718017578125,292.0408630371094,292.3456115722656,292.2623291015625,286.9584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282370985071338e-09,0.0009950204985216,-0.0128913689404726,0.0,0.0,0.0,-0.0074315164238214,60.0,8.753271102905273,-0.0,-6.750369863084418e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,9.337542724097148e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.832884825300424e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,7.262536382768303e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,9.832884097704664e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0004664295411203,286.2591857910156,294.1499938964844,292.5282592773437,292.0724792480469,292.349365234375,292.30926513671875,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949037339538,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.804041862487793,-0.0,-6.748793168753765e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1131896972656,0.0,0.0,9.337542724097148e-05,298.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1136474609375,0.0,0.0,9.832884825300424e-05,298.8177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1166381835937,0.0,0.0,7.262536382768303e-05,298.3120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1123046875,0.0,0.0,9.832884097704664e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1132202148437,0.0,0.0,0.0004664295411203,286.2591857910156,294.1499938964844,292.5282592773437,292.0724792480469,292.349365234375,292.30926513671875,286.9642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949090890586,5.2687791907146675e-09,0.0009949037339538,-0.0128557607531547,0.0,0.0,0.0,-0.0074247759766876,60.0,8.804041862487793,-0.0,-6.748793168753765e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,9.336893708677962e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,9.832200885284692e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,7.262031431309879e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,9.83220015768893e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0004663970903493,286.2648620605469,294.1499938964844,292.5853576660156,292.1026611328125,292.35418701171875,292.358154296875,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207629077136,60.0,8.852327346801758,-0.0,-6.747853831257089e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1189880371094,0.0,0.0,9.336893708677962e-05,298.4405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11944580078125,0.0,0.0,9.832200885284692e-05,298.8188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224060058594,0.0,0.0,7.262031431309879e-05,298.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,9.83220015768893e-05,298.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190490722656,0.0,0.0,0.0004663970903493,286.2648620605469,294.1499938964844,292.5853576660156,292.1026611328125,292.35418701171875,292.358154296875,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948398219421,5.26068477668673e-09,0.0009948345832526,-0.0128345554694533,0.0,0.0,0.0,-0.0074207629077136,60.0,8.852327346801758,-0.0,-6.747853831257089e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
