time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,9.33655901462771e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,9.831848728936166e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.261770952027291e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,9.831848001340404e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0004663803847506,286.27056884765625,294.1499938964844,292.6429748535156,292.1315612792969,292.35968017578125,292.4080810546875,286.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.899103164672852,-0.0,-6.747369951654036e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1247863769531,0.0,0.0,9.33655901462771e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.125244140625,0.0,0.0,9.831848728936166e-05,298.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.261770952027291e-05,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239318847656,0.0,0.0,9.831848001340404e-05,298.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,0.0004663803847506,286.27056884765625,294.1499938964844,292.6429748535156,292.1315612792969,292.35968017578125,292.4080810546875,286.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948041988536,5.256512558560189e-09,0.0009947988437488,-0.012823624536395,0.0,0.0,0.0,-0.0074186944402754,60.0,8.899103164672852,-0.0,-6.747369951654036e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817780,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,9.336729272035882e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.832028445089236e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.261903374455869e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,9.832027717493474e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,0.0004663889121729,286.2762756347656,294.1499938964844,292.7010803222656,292.15924072265625,292.3659973144531,292.4594421386719,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.944182395935059,-0.0,-6.747615088897875e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.130615234375,0.0,0.0,9.336729272035882e-05,298.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13104248046875,0.0,0.0,9.832028445089236e-05,298.8212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339111328125,0.0,0.0,7.261903374455869e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,9.832027717493474e-05,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1306457519531,0.0,0.0,0.0004663889121729,286.2762756347656,294.1499938964844,292.7010803222656,292.15924072265625,292.3659973144531,292.4594421386719,286.9819641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948220103979,5.258628199555915e-09,0.0009948167717084,-0.0128291677683591,0.0,0.0,0.0,-0.0074197426438331,60.0,8.944182395935059,-0.0,-6.747615088897875e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,9.337133087683468e-05,298.4451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1339416503906,0.0,0.0,9.832452633418144e-05,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368103027344,0.0,0.0,7.26221696822904e-05,298.32861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326599121094,0.0,0.0,9.83245190582238e-05,298.4312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.133544921875,0.0,0.0,0.0004664090520236,286.27911376953125,294.1499938964844,292.73028564453125,292.17266845703125,292.3697509765625,292.4859313964844,286.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948655497282,5.263650848519319e-09,0.0009948601946234,-0.0128423254936933,0.0,0.0,0.0,-0.0074222348630428,60.0,8.965690612792969,-0.0,-6.748197733941197e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13641357421875,0.0,0.0,9.337541996501386e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,9.832883370108902e-05,298.8226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,7.262535655172542e-05,298.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.13555908203125,0.0,0.0,9.83288264251314e-05,298.4324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0004664294829126,286.281982421875,294.1499938964844,292.75958251953125,292.18585205078125,292.3735046386719,292.5124206542969,286.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949095547199,5.2687432194886705e-09,0.0009949041996151,-0.0128556666895747,0.0,0.0,0.0,-0.007424762006849,60.0,8.987195014953613,-0.0,-6.748788905497349e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.338686504634096e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.834088996285573e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,7.263425504788756e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,9.834088268689813e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0004664866719394,286.2876892089844,294.1499938964844,292.81842041015625,292.21148681640625,292.3814697265625,292.5660705566406,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.029373168945312,-0.0,-6.7504430489862e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422119140625,0.0,0.0,9.338686504634096e-05,298.4484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14263916015625,0.0,0.0,9.834088996285573e-05,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,7.263425504788756e-05,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1413879394531,0.0,0.0,9.834088268689813e-05,298.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0004664866719394,286.2876892089844,294.1499938964844,292.81842041015625,292.21148681640625,292.3814697265625,292.5660705566406,286.993896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950303938239,5.282997594946437e-09,0.0009950250387191,-0.0128930117934942,0.0,0.0,0.0,-0.0074318232946097,60.0,9.029373168945312,-0.0,-6.7504430489862e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,9.340745600638912e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,9.8362572316546e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,7.265026943059638e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.836256504058838e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0004665895248763,286.2933959960937,294.1499938964844,292.87750244140625,292.2362976074219,292.3907470703125,292.6214904785156,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.0129602113738656,0.0,0.0,0.0,-0.0074445395730435,60.0,9.069931983947754,-0.0,-6.753419512506298e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14801025390625,0.0,0.0,9.340745600638912e-05,298.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1484375,0.0,0.0,9.8362572316546e-05,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512145996094,0.0,0.0,7.265026943059638e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471862792969,0.0,0.0,9.836256504058838e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1480712890625,0.0,0.0,0.0004665895248763,286.2933959960937,294.1499938964844,292.87750244140625,292.2362976074219,292.3907470703125,292.6214904785156,286.9999084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952498367056,5.3086481877073766e-09,0.0009952444816008,-0.0129602113738656,0.0,0.0,0.0,-0.0074445395730435,60.0,9.069931983947754,-0.0,-6.753419512506298e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,9.34308409341611e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,9.83871941571124e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,7.266845932463184e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,9.838718688115478e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,0.0004667063476517,286.2991027832031,294.1499938964844,292.93682861328125,292.2603759765625,292.4005432128906,292.6773681640625,287.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776443070652e-09,0.0009954934939742,-0.0130365211516618,0.0,0.0,0.0,-0.0074589792639017,60.0,9.109896659851074,-0.0,-6.75680098538578e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.15380859375,0.0,0.0,9.34308409341611e-05,298.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542358398437,0.0,0.0,9.83871941571124e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.156982421875,0.0,0.0,7.266845932463184e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15301513671875,0.0,0.0,9.838718688115478e-05,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15386962890625,0.0,0.0,0.0004667063476517,286.2991027832031,294.1499938964844,292.93682861328125,292.2603759765625,292.4005432128906,292.6773681640625,287.00592041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498849079,5.337776443070652e-09,0.0009954934939742,-0.0130365211516618,0.0,0.0,0.0,-0.0074589792639017,60.0,9.109896659851074,-0.0,-6.75680098538578e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.346423030365258e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.842235886026174e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,7.269442721735686e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,9.842235158430412e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.0004668731417041,286.3048095703125,294.1499938964844,292.9962463378906,292.28387451171875,292.4117126464844,292.7348937988281,287.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379373391178888e-09,0.0009958492591977,-0.0131454980000853,0.0,0.0,0.0,-0.0074796010740101,60.0,9.148859977722168,-0.0,-6.761630544360743e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,9.346423030365258e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,9.842235886026174e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627502441406,0.0,0.0,7.269442721735686e-05,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588439941406,0.0,0.0,9.842235158430412e-05,298.443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15966796875,0.0,0.0,0.0004668731417041,286.3048095703125,294.1499938964844,292.9962463378906,292.28387451171875,292.4117126464844,292.7348937988281,287.0119934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958546143025,5.379373391178888e-09,0.0009958492591977,-0.0131454980000853,0.0,0.0,0.0,-0.0074796010740101,60.0,9.148859977722168,-0.0,-6.761630544360743e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625366210937,0.0,0.0,9.348119783680886e-05,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629333496094,0.0,0.0,9.844022133620456e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1656188964844,0.0,0.0,7.270762580446899e-05,298.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1617431640625,0.0,0.0,9.844021406024694e-05,298.4445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625671386719,0.0,0.0,0.0004669578629545,286.30767822265625,294.1499938964844,293.0260009765625,292.2954406738281,292.4174194335937,292.7637023925781,287.0150451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960364550352,5.400505376229603e-09,0.0009960310999304,-0.0132008576765656,0.0,0.0,0.0,-0.0074900826439261,60.0,9.168289184570312,-0.0,-6.764084758970057e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654357910156,0.0,0.0,9.350062464363872e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.16583251953125,0.0,0.0,9.846068132901564e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16851806640625,0.0,0.0,7.272273796843365e-05,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,9.846068132901564e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654663085937,0.0,0.0,0.0004670549242291,286.3105163574219,294.1499938964844,293.0557556152344,292.3069152832031,292.42340087890625,292.7928161621094,287.0180969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962432086467,5.42471179088011e-09,0.0009962377371266,-0.0132642732933163,0.0,0.0,0.0,-0.0075020813383162,60.0,9.18753433227539,-0.0,-6.766897087118195e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,9.354265057481824e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,9.85049337032251e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,7.275542157003656e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.85049337032251e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.0004672648501582,286.3162536621094,294.1499938964844,293.115234375,292.32958984375,292.435791015625,292.8515014648437,287.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770605828480265e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.225910186767578,-0.0,-6.772980043479039e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712341308594,0.0,0.0,9.354265057481824e-05,298.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1716613769531,0.0,0.0,9.85049337032251e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742858886719,0.0,0.0,7.275542157003656e-05,298.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17047119140625,0.0,0.0,9.85049337032251e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,0.0004672648501582,286.3162536621094,294.1499938964844,293.115234375,292.32958984375,292.435791015625,292.8515014648437,287.0242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966901270672,5.4770605828480265e-09,0.0009966846555471,-0.0134014170616865,0.0,0.0,0.0,-0.0075280289165675,60.0,9.225910186767578,-0.0,-6.772980043479039e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.35926946112886e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.855763346422464e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,7.279434066731483e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.855762618826702e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.000467514822958,286.32196044921875,294.1499938964844,293.1746826171875,292.3520812988281,292.4494934082031,292.9112548828125,287.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.264290809631348,-0.0,-6.780228289926526e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17706298828125,0.0,0.0,9.35926946112886e-05,298.4648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,9.855763346422464e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800537109375,0.0,0.0,7.279434066731483e-05,298.3677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.855762618826702e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770935058594,0.0,0.0,0.000467514822958,286.32196044921875,294.1499938964844,293.1746826171875,292.3520812988281,292.4494934082031,292.9112548828125,287.0303649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972231928259,5.539402714305197e-09,0.0009972177213057,-0.0135647375136613,0.0,0.0,0.0,-0.0075589348562061,60.0,9.264290809631348,-0.0,-6.780228289926526e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,9.3644397566095e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.861207945505156e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,7.283455488504842e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.861207217909396e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0004677730903495,286.32769775390625,294.1499938964844,293.23394775390625,292.37451171875,292.4634704589844,292.9712219238281,287.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038147455694814e-09,0.000997768365778,-0.0137334810569882,0.0,0.0,0.0,-0.0075908661819994,60.0,9.302699089050291,-0.0,-6.787720963075118e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.182861328125,0.0,0.0,9.3644397566095e-05,298.4679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,9.861207945505156e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18585205078125,0.0,0.0,7.283455488504842e-05,298.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18212890625,0.0,0.0,9.861207217909396e-05,298.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,0.0004677730903495,286.32769775390625,294.1499938964844,293.23394775390625,292.37451171875,292.4634704589844,292.9712219238281,287.0365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977739537134,5.6038147455694814e-09,0.000997768365778,-0.0137334810569882,0.0,0.0,0.0,-0.0075908661819994,60.0,9.302699089050291,-0.0,-6.787720963075118e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.370512270834296e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,9.867602057056502e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,7.288178312592208e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.867602057056502e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0004680764104705,286.3334350585937,294.1499938964844,293.29302978515625,292.39697265625,292.4791564941406,293.0321350097656,287.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679462677932179e-09,0.0009984154021367,-0.0139316581189632,0.0,0.0,0.0,-0.0076283682137727,60.0,9.34196662902832,-0.0,-6.796526008656657e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1886901855469,0.0,0.0,9.370512270834296e-05,298.4713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,9.867602057056502e-05,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,7.288178312592208e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1879577636719,0.0,0.0,9.867602057056502e-05,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.188720703125,0.0,0.0,0.0004680764104705,286.3334350585937,294.1499938964844,293.29302978515625,292.39697265625,292.4791564941406,293.0321350097656,287.04278564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984209900721,5.679462677932179e-09,0.0009984154021367,-0.0139316581189632,0.0,0.0,0.0,-0.0076283682137727,60.0,9.34196662902832,-0.0,-6.796526008656657e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.6376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1916198730469,0.0,0.0,9.373410284752026e-05,298.47296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,9.870654321275651e-05,298.8409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,7.290432404261082e-05,298.3808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1908569335937,0.0,0.0,9.87065359367989e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.191650390625,0.0,0.0,0.0004682211729232,286.3362731933594,294.1499938964844,293.3224792480469,292.4082946777344,292.4868469238281,293.06256103515625,287.0458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987308876588,5.715567574782199e-09,0.0009987251833081,-0.0140262423083186,0.0,0.0,0.0,-0.0076462728902697,60.0,9.361445426940918,-0.0,-6.800730290024148e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,9.376528032589704e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949157714844,0.0,0.0,9.873937233351172e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1974182128906,0.0,0.0,7.29285748093389e-05,298.3834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1937866210937,0.0,0.0,9.87393650575541e-05,298.4608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1945495605469,0.0,0.0,0.0004683769366238,286.3391418457031,294.1499938964844,293.3518371582031,292.419677734375,292.4949035644531,293.0931396484375,287.0490417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990625549107,5.754408505254105e-09,0.00099905685056,-0.0141279939562082,0.0,0.0,0.0,-0.0076655256561934,60.0,9.38117790222168,-0.0,-6.80525502616547e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.382940334035084e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.880690049612896e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,7.297845149878412e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.880690049612896e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,0.0004686972533818,286.34490966796875,294.1499938964844,293.4102783203125,292.4427185058594,292.51153564453125,293.1544494628906,287.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051278203725,60.0,9.42117691040039,-0.0,-6.814565978174869e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2003479003906,0.0,0.0,9.382940334035084e-05,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007141113281,0.0,0.0,9.880690049612896e-05,298.8444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032165527344,0.0,0.0,7.297845149878412e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,9.880690049612896e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20037841796875,0.0,0.0,0.0004686972533818,286.34490966796875,294.1499938964844,293.4102783203125,292.4427185058594,292.51153564453125,293.1544494628906,287.0552978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997452143579,5.8342988218385025e-09,0.0009997393935918,-0.0143372807651758,0.0,0.0,0.0,-0.0077051278203725,60.0,9.42117691040039,-0.0,-6.814565978174869e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,9.38961748033762e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.887721535051242e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,7.303038728423417e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,9.88772080745548e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0004690307832788,286.35064697265625,294.1499938964844,293.46832275390625,292.4662475585937,292.5293273925781,293.2158203125,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.462681770324709,-0.0,-6.824267728688937e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2061767578125,0.0,0.0,9.38961748033762e-05,298.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.20654296875,0.0,0.0,9.887721535051242e-05,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,7.303038728423417e-05,298.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2054443359375,0.0,0.0,9.88772080745548e-05,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2062072753906,0.0,0.0,0.0004690307832788,286.35064697265625,294.1499938964844,293.46832275390625,292.4662475585937,292.5293273925781,293.2158203125,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004565119743,5.917481615824727e-09,0.0010004506912082,-0.0145551916211843,0.0,0.0,0.0,-0.0077463644556701,60.0,9.462681770324709,-0.0,-6.824267728688937e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,9.39633755479008e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.894797403831036e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,7.308265048777685e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,9.894796676235272e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,0.0004693664377555,286.3564147949219,294.1499938964844,293.5259094238281,292.4904479980469,292.5478210449219,293.2770690917969,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.505230903625488,-0.0,-6.83403769130564e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6781311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120056152344,0.0,0.0,9.39633755479008e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21240234375,0.0,0.0,9.894797403831036e-05,298.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,7.308265048777685e-05,298.3987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113037109375,0.0,0.0,9.894796676235272e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2120666503906,0.0,0.0,0.0004693664377555,286.3564147949219,294.1499938964844,293.5259094238281,292.4904479980469,292.5478210449219,293.2770690917969,287.0679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011724662035,6.001194652327513e-09,0.0010011664126068,-0.0147744892165064,0.0,0.0,0.0,-0.0077878646552562,60.0,9.505230903625488,-0.0,-6.83403769130564e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.403093281434848e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.901911835186183e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,7.313519017770886e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,9.901911107590422e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.0004697038966696,286.3621826171875,294.1499938964844,293.5829162597656,292.5154113769531,292.56689453125,293.33795166015625,287.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.549005508422852,-0.0,-6.84386805005488e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178649902344,0.0,0.0,9.403093281434848e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2182312011719,0.0,0.0,9.901911835186183e-05,298.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206115722656,0.0,0.0,7.313519017770886e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2171630859375,0.0,0.0,9.901911107590422e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.0004697038966696,286.3621826171875,294.1499938964844,293.5829162597656,292.5154113769531,292.56689453125,293.33795166015625,287.0743713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018920293077,6.085357551199877e-09,0.001001885975711,-0.0149949640035629,0.0,0.0,0.0,-0.0078295869752764,60.0,9.549005508422852,-0.0,-6.84386805005488e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2207946777344,0.0,0.0,9.40643876674585e-05,298.4913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2211608886719,0.0,0.0,9.905434853862972e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2235107421875,0.0,0.0,7.31612162780948e-05,298.4062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,9.90543412626721e-05,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.0004698710399679,286.36505126953125,294.1499938964844,293.6112060546875,292.5282287597656,292.5766296386719,293.3682556152344,287.0775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022482601925,6.127039764436404e-09,0.0010022422065958,-0.0151041541248559,0.0,0.0,0.0,-0.0078502492979168,60.0,9.57132339477539,-0.0,-6.848738820508515e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22369384765625,0.0,0.0,9.40974714467302e-05,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240600585937,0.0,0.0,9.908918582368642e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,7.318694406421855e-05,298.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.90891785477288e-05,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2237548828125,0.0,0.0,0.0004700362915173,286.367919921875,294.1499938964844,293.6393127441406,292.54132080078125,292.58648681640625,293.39849853515625,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026006493717,6.168253019467329e-09,0.0010025944793596,-0.0152121149003505,0.0,0.0,0.0,-0.0078706806525588,60.0,9.593939781188965,-0.0,-6.85355630025697e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,9.416229295311496e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.915744885802268e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,7.323736645048484e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,9.915744158206508e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0004703601007349,286.37371826171875,294.1499938964844,293.6950378417969,292.5683288574219,292.6064453125,293.4587707519531,287.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.639947891235352,-0.0,-6.863002255386165e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,9.416229295311496e-05,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2299194335937,0.0,0.0,9.915744885802268e-05,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23223876953125,0.0,0.0,7.323736645048484e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2288818359375,0.0,0.0,9.915744158206508e-05,298.4802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2295837402344,0.0,0.0,0.0004703601007349,286.37371826171875,294.1499938964844,293.6950378417969,292.5683288574219,292.6064453125,293.4587707519531,287.0871887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032918071374,6.249013306813822e-09,0.00100328552071,-0.0154236704111099,0.0,0.0,0.0,-0.007910719141364,60.0,9.639947891235352,-0.0,-6.863002255386165e-08,0.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
