time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17819940,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.050000000745058,9.422128641745076e-05,298.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.050000000745058,9.92195709841326e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.050000000745058,7.328324863919988e-05,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.050000000745058,9.921956370817496e-05,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.050000000745058,0.0004706548061221,286.3794860839844,285.4460144042969,293.75,292.5965881347656,292.6271057128906,293.5184936523437,287.0936279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322509182865588e-09,0.0010039139306172,-0.0156161952763795,0.0,0.0,0.0,-0.0079471534118056,60.0,9.687620162963867,-0.0,-6.871604085745275e-08,1.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23541259765625,0.0,0.050000000745058,9.422128641745076e-05,298.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.0,0.050000000745058,9.92195709841326e-05,298.8603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2380676269531,0.0,0.050000000745058,7.328324863919988e-05,298.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2347412109375,0.0,0.050000000745058,9.921956370817496e-05,298.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2354431152344,0.0,0.050000000745058,0.0004706548061221,286.3794860839844,285.4460144042969,293.75,292.5965881347656,292.6271057128906,293.5184936523437,287.0936279296875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010039202170446,6.322509182865588e-09,0.0010039139306172,-0.0156161952763795,0.0,0.0,0.0,-0.0079471534118056,60.0,9.687620162963867,-0.0,-6.871604085745275e-08,1.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.829833984375,0.6354824304580688,0.050000000745058,0.0408893264830112,298.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.82989501953125,0.6354824304580688,0.050000000745058,0.0430584326386451,298.8302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83038330078125,0.6354824304580688,0.050000000745058,0.0318028107285499,298.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8296813964844,0.6354824304580688,0.050000000745058,0.0430584326386451,298.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.829833984375,0.6354824304580688,0.050000000745058,0.2042506486177444,286.9374694824219,285.4121398925781,293.7773132324219,292.6110534667969,296.76885986328125,297.63739013671875,287.305419921875,1.0,0.109720267355442,0.091737762093544,0.091737762093544,1.0,1.0,-0.4363054037094116,0.0008484697900712,0.4354569315910339,-0.1265431195497512,0.0,0.0,0.0,10.152137756347656,60.0,1258.200439453125,0.0,12.29340934753418,1.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820120,298.65313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.80340576171875,0.6321061253547668,0.050000000745058,0.045260913670063,298.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.80340576171875,0.6321061253547668,0.050000000745058,0.0476619228720665,298.7807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8034362792969,0.6321061253547668,0.050000000745058,0.03520293161273,298.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.80340576171875,0.6321061253547668,0.050000000745058,0.0476619228720665,298.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.80340576171875,0.6321061253547668,0.050000000745058,0.2260876446962356,287.9173278808594,285.3782043457031,293.8046569824219,292.62548828125,297.3086853027344,298.68243408203125,288.6277160644531,1.0,0.1210929080843925,0.183475524187088,0.183475524187088,1.0,1.0,-0.4822593629360199,0.0199211090803146,0.462338238954544,-0.1181434467434883,0.0,0.0,0.0,12.500073432922363,60.0,2573.274658203125,0.0,16.689756393432617,1.0,281.5531311035156,283.8927307128906,296.9618530273437,298.40057373046875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-4.621332874330889e-21,-2.3106664371654445e-21,-2.3106664371654445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.0456790477037429,298.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.0481022372841835,298.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.0355281494557857,298.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.0481022372841835,298.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.2281763106584549,287.3146667480469,285.3102111816406,293.8594970703125,292.654296875,297.2738342285156,298.6534423828125,286.2020874023437,1.0,0.1405875980854034,0.366951048374176,0.366951048374176,1.0,1.0,-0.4867196679115295,0.0785058587789535,0.4082138240337372,-0.0609203986823558,1.0,1.0,0.0,20.038312911987305,60.0,12879.7431640625,0.0,23.185245513916016,1.0,282.2168273925781,285.6532287597656,297.6720886230469,298.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,2555.708251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499201238155365,1.0,0.0,0.0,1.0983636379241943,1.0983660221099854,6.658346762833389e-08,5.33339786529541,5.333385467529297,1.2275096196390224e-05,0.0,0.0,-0.0,4846.90625,0.0,28.00936317443848,2370.88623046875,0.0,194.24246215820312,0.2315936535596847,1.0,0.0,3.0,1.0,0.0
17820240,298.5892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.0456790477037429,298.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.0481022372841835,298.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.0355281494557857,298.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.0481022372841835,298.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5221862792969,0.5712710618972778,0.050000000745058,0.2281763106584549,287.3146667480469,285.3102111816406,293.8594970703125,292.654296875,297.2738342285156,298.6534423828125,286.2020874023437,1.0,0.1405875980854034,0.366951048374176,0.366951048374176,1.0,1.0,-0.4867196679115295,0.0785058587789535,0.4082138240337372,-0.0609203986823558,1.0,1.0,0.0,20.038312911987305,60.0,12879.7431640625,0.0,23.185245513916016,1.0,282.2168273925781,285.6532287597656,297.6720886230469,298.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,2555.708251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3499201238155365,1.0,0.0,0.0,1.0983636379241943,1.0983660221099854,6.658346762833389e-08,5.33339786529541,5.333385467529297,1.2275096196390224e-05,0.0,0.0,-0.0,4846.90625,0.0,28.00936317443848,2370.88623046875,0.0,194.24246215820312,0.2315936535596847,1.0,0.0,3.0,1.0,0.0
17820300,298.5493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.5494363307952881,0.050000000745058,0.0458165220916271,298.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.5494363307952881,0.050000000745058,0.048247005790472,298.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.5494363307952881,0.050000000745058,0.0356350727379322,298.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.5494363307952881,0.050000000745058,0.048247005790472,298.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7491455078125,0.5494363307952881,0.050000000745058,0.2288630157709121,285.60504150390625,285.276123046875,293.8869934082031,292.6686706542969,297.24609375,298.60626220703125,285.1190795898437,1.0,0.1489850878715515,0.4586888253688812,0.4586888253688812,1.0,1.0,-0.4881846010684967,0.1236841008067131,0.364500492811203,-0.016324196010828,0.9179545640945436,0.9179545640945436,0.0,23.71755027770996,60.0,11568.2900390625,0.0,26.33540725708008,1.0,282.5877380371094,284.6505126953125,296.9759216308594,297.9609375,293.1499938964844,293.1499938964844,283.1499938964844,4306.2431640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4467165172100067,1.0,0.0,0.0,1.418768048286438,1.4187711477279663,1.0746499867764214e-07,5.337021350860596,5.337009429931641,1.224419156642398e-05,0.0,0.0,-0.0,3626.58740234375,0.0,59.94913482666016,2371.38134765625,0.0,367.546142578125,0.29197558760643,1.0,0.0,3.0,1.0,0.0
17820360,298.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.5326207876205444,0.050000000745058,0.0459477752447128,298.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.5326207876205444,0.050000000745058,0.0483852177858352,298.6309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.5326207876205444,0.050000000745058,0.0357371568679809,298.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.5326207876205444,0.050000000745058,0.0483852177858352,298.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.5326207876205444,0.050000000745058,0.2295186519622802,284.950927734375,285.2420349121094,293.9144897460937,292.6830139160156,296.9954528808594,298.5539855957031,284.8445739746094,1.0,0.1565423309803009,0.5669510364532471,0.5669510364532471,0.800000011920929,1.0,-0.4895831644535064,0.1743756383657455,0.3152075111865997,0.0337678007781505,0.4887683093547821,0.4887683093547821,0.0,27.23341560363769,60.0,10052.56640625,0.0,29.36403465270996,1.0,282.83477783203125,284.52557373046875,296.277587890625,297.1604919433594,293.1499938964844,293.1499938964844,283.1499938964844,14798.7568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692365527153015,1.0,0.0,0.0,1.309286117553711,1.3092912435531616,9.142792123384424e-08,5.33712911605835,5.337116718292236,1.2243275705259292e-05,0.0,0.0,-0.0,2974.904296875,0.0,77.01366424560547,2371.39599609375,0.0,421.00390625,0.3057534098625183,1.0,0.0,3.0,1.0,0.0
17820420,298.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.5152642726898193,0.050000000745058,0.0461205244064331,298.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.5152642726898193,0.050000000745058,0.04856713488698,298.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.5152642726898193,0.050000000745058,0.0358715206384658,298.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.5152642726898193,0.050000000745058,0.04856713488698,298.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.5152642726898193,0.050000000745058,0.2303815633058548,285.0975036621094,285.19342041015625,293.95367431640625,292.7033386230469,296.1625671386719,298.4859924316406,285.2745666503906,1.0,0.1659620553255081,0.7209398150444031,0.7209398150444031,0.5155263543128967,1.0,-0.4914236962795257,0.27322718501091,0.2181964963674545,0.131657674908638,0.4892603456974029,0.4892603456974029,0.0,31.865053176879883,60.0,9544.9130859375,0.0,33.39802551269531,1.0,282.9695739746094,285.2791442871094,295.5760498046875,296.26611328125,293.1499938964844,293.1499938964844,283.1499938964844,18695.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42528235912323,1.0,0.0,0.0,0.947715163230896,0.9477203488349916,4.79020876298364e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3253.1640625,0.0,50.80244827270508,2371.396484375,0.0,322.6802978515625,0.2866348922252655,1.0,0.0,3.0,1.0,0.0
17820480,298.4530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.5098721981048584,0.050000000745058,0.0461852438747882,298.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.5098721981048584,0.050000000745058,0.0486352853477001,298.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.5098721981048584,0.050000000745058,0.0359218567609787,298.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.5098721981048584,0.050000000745058,0.0486352853477001,298.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2375183105469,0.5098721981048584,0.050000000745058,0.2307048588991165,285.2633056640625,285.1736755371094,293.9696044921875,292.71160888671875,295.54083251953125,298.4631652832031,285.3208923339844,1.0,0.1693752259016037,0.7834755182266235,0.7834755182266235,0.4000000059604645,1.0,-0.492113322019577,0.3495592772960663,0.1425540149211883,0.2074333727359771,0.6143314242362976,0.6143314242362976,0.0,33.60561752319336,60.0,10749.8720703125,-0.0,34.93109130859375,1.0,283.0096435546875,285.2275695800781,295.4503479003906,296.15869140625,293.1499938964844,293.1499938964844,283.1499938964844,14154.6201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4000964760780334,1.0,0.0,0.0,1.2348544597625732,1.2348592281341553,8.132615647582497e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4138.7470703125,0.0,67.16380310058594,2371.396484375,0.0,275.84722900390625,0.3030965924263,1.0,0.0,3.0,1.0,0.0
17820540,298.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.0463878288865089,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.0488486178219318,298.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.0360794216394424,298.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.0488486178219318,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.2317167967557907,285.0148620605469,285.105224609375,294.0248107910156,292.7400817871094,294.0433349609375,298.3995361328125,284.9748840332031,1.0,0.1795573234558105,1.0,1.0,0.0,1.0,-0.4942724108695984,0.4942707121372223,1.7001045762299327e-06,0.3507923781871795,0.5240010619163513,0.5240010619163513,0.0,39.04272079467773,60.0,10515.4404296875,-0.0,39.73616027832031,1.0,283.1051025390625,284.9058532714844,295.43121337890625,296.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,17993.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343991637229919,1.0,0.0,0.0,1.3430842161178589,1.3430901765823364,9.620666929777145e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3783.86279296875,0.0,89.78339385986328,2371.396484375,0.0,170.3168182373047,0.3280892372131347,1.0,0.0,3.0,1.0,0.0
17820600,298.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.0463878288865089,298.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.0488486178219318,298.5176086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.0360794216394424,298.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.0488486178219318,298.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.4957801699638366,0.050000000745058,0.2317167967557907,285.0148620605469,285.105224609375,294.0248107910156,292.7400817871094,294.0433349609375,298.3995361328125,284.9748840332031,1.0,0.1795573234558105,1.0,1.0,0.0,1.0,-0.4942724108695984,0.4942707121372223,1.7001045762299327e-06,0.3507923781871795,0.5240010619163513,0.5240010619163513,0.0,39.04272079467773,60.0,10515.4404296875,-0.0,39.73616027832031,1.0,283.1051025390625,284.9058532714844,295.43121337890625,296.064208984375,293.1499938964844,293.1499938964844,283.1499938964844,17993.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3343991637229919,1.0,0.0,0.0,1.3430842161178589,1.3430901765823364,9.620666929777145e-08,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,3783.86279296875,0.0,89.78339385986328,2371.396484375,0.0,170.3168182373047,0.3280892372131347,1.0,0.0,3.0,1.0,0.0
17820660,298.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.0465569086372852,298.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.0490266680717468,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.0362109281122684,298.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.0490266680717468,298.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.2325614094734192,285.1131286621094,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3532409667969,285.1182556152344,1.0,0.1875325143337249,1.0,1.0,0.0,1.0,-0.4960741400718689,0.4960737824440002,3.533809547207057e-07,0.3520064949989319,0.6185981035232544,0.6185981035232544,0.0,43.56290817260742,48.0,11112.6201171875,-0.0,43.74522018432617,1.0,283.1338806152344,285.0652160644531,295.5824584960937,296.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,15482.8720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916295230388641,1.0,0.0,0.0,1.4179012775421145,1.4179067611694336,1.072236557320139e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4384.05126953125,0.0,92.33560180664062,2371.396484375,0.0,86.62613677978516,0.3325477242469787,1.0,0.0,3.0,1.0,0.0
17820720,298.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.0465569086372852,298.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.0490266680717468,298.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.0362109281122684,298.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.0490266680717468,298.0526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1063842773437,0.4860502779483795,0.050000000745058,0.2325614094734192,285.1131286621094,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3532409667969,285.1182556152344,1.0,0.1875325143337249,1.0,1.0,0.0,1.0,-0.4960741400718689,0.4960737824440002,3.533809547207057e-07,0.3520064949989319,0.6185981035232544,0.6185981035232544,0.0,43.56290817260742,48.0,11112.6201171875,-0.0,43.74522018432617,1.0,283.1338806152344,285.0652160644531,295.5824584960937,296.1868896484375,293.1499938964844,293.1499938964844,283.1499938964844,15482.8720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916295230388641,1.0,0.0,0.0,1.4179012775421145,1.4179067611694336,1.072236557320139e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4384.05126953125,0.0,92.33560180664062,2371.396484375,0.0,86.62613677978516,0.3325477242469787,1.0,0.0,3.0,1.0,0.0
17820780,298.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.4838593006134033,0.050000000745058,0.0465972311794757,298.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.4838593006134033,0.050000000745058,0.0490691289305686,298.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.4838593006134033,0.050000000745058,0.0362422913312912,298.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.4838593006134033,0.050000000745058,0.0490691289305686,298.0303039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.4838593006134033,0.050000000745058,0.2327628135681152,285.05303955078125,284.99346923828125,294.1118469238281,292.78472900390625,294.1056213378906,298.33355712890625,285.0014038085937,1.0,0.1890357881784439,1.0,1.0,0.0,1.0,-0.496504008769989,0.4965036511421203,3.537094812600117e-07,0.3522433042526245,0.6349338293075562,0.6349338293075562,0.0,44.64031982421875,48.0,11210.451171875,-0.0,44.705020904541016,1.0,283.1419677734375,284.8714599609375,295.7511291503906,296.3904724121094,293.1499938964844,293.1499938964844,283.1499938964844,14635.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2953958511352539,1.0,0.0,0.0,1.5734577178955078,1.5734635591506958,1.3204099502672761e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4392.345703125,0.0,111.88616180419922,2371.396484375,0.0,106.4274673461914,0.3515227138996124,1.0,0.0,3.0,1.0,0.0
17820840,298.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.4837656021118164,0.050000000745058,0.0465989634394645,298.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.4837656021118164,0.050000000745058,0.0490709543228149,298.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.4837656021118164,0.050000000745058,0.0362436398863792,298.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.4837656021118164,0.050000000745058,0.0490709543228149,298.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.4837656021118164,0.050000000745058,0.2327714711427688,284.9772033691406,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.321044921875,284.9480285644531,1.0,0.1889720261096954,1.0,1.0,0.0,1.0,-0.4965225756168365,0.4965222179889679,3.536948156579456e-07,0.3521893918514251,0.6122086644172668,0.6122086644172668,0.0,44.686012268066406,36.0,11071.90234375,-0.0,44.745792388916016,1.0,283.1452941894531,284.83502197265625,295.8153991699219,296.4674072265625,293.1499938964844,293.1499938964844,283.1499938964844,16328.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3002402186393738,1.0,0.0,0.0,1.5667003393173218,1.566706657409668,1.309093136114825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4286.2509765625,0.0,116.29203033447266,2371.396484375,0.0,116.49237060546876,0.3556353449821472,1.0,0.0,3.0,1.0,0.0
17820900,298.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4849784672260284,0.050000000745058,0.0465765744447708,298.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4849784672260284,0.050000000745058,0.0490473769605159,298.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4849784672260284,0.050000000745058,0.0362262241542339,298.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4849784672260284,0.050000000745058,0.0490473769605159,298.00079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4849784672260284,0.050000000745058,0.232659637928009,284.94207763671875,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.3083190917969,284.9397888183594,1.0,0.1877799928188324,1.0,1.0,0.0,1.0,-0.4962840974330902,0.4962837398052215,3.534535721883003e-07,0.3519267737865448,0.5992048978805542,0.5992048978805542,0.0,44.08646011352539,36.0,11025.994140625,-0.0,44.21152114868164,1.0,283.1474609375,284.8441467285156,295.8616943359375,296.521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17437.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3071646392345428,1.0,0.0,0.0,1.549409031867981,1.5494154691696167,1.2803562299268378e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4267.033203125,0.0,117.14494323730467,2371.396484375,0.0,127.69292449951172,0.3568997085094452,1.0,0.0,3.0,1.0,0.0
17820960,298.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4874963164329529,0.050000000745058,0.046530608087778,298.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4874963164329529,0.050000000745058,0.048998974263668,298.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4874963164329529,0.050000000745058,0.0361904725432395,298.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4874963164329529,0.050000000745058,0.048998974263668,297.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.4874963164329529,0.050000000745058,0.232430025935173,284.9444274902344,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2977905273437,284.9490051269531,1.0,0.1854899525642395,1.0,1.0,0.0,1.0,-0.4957943558692932,0.4957939982414245,3.5299609635330853e-07,0.3514715731143951,0.5982068777084351,0.5982068777084351,0.0,42.85638427734375,25.0,11037.7236328125,-0.0,43.11688232421875,1.0,283.14862060546875,284.8566589355469,295.88629150390625,296.556640625,293.1499938964844,293.1499938964844,283.1499938964844,17785.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3139625787734985,1.0,0.0,0.0,1.542872667312622,1.5428791046142578,1.269576301865527e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4283.55126953125,0.0,117.23282623291016,2371.396484375,0.0,138.5077362060547,0.3572791218757629,1.0,0.0,3.0,1.0,0.0
17821020,298.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4928642809391022,0.050000000745058,0.0464362911880016,298.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4928642809391022,0.050000000745058,0.0488996505737304,298.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4928642809391022,0.1655476242303848,0.0361171141266822,298.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4928642809391022,0.050000000745058,0.0488996505737304,297.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.4928642809391022,0.050000000745058,0.2319588810205459,284.9518127441406,284.95001220703125,294.22998046875,292.8447570800781,294.2237243652344,298.2861328125,284.95123291015625,1.0,0.1808444261550903,1.0,1.0,0.0,1.0,-0.4947894513607025,0.4947890937328338,3.520795814893063e-07,0.3505854904651642,0.6028121113777161,0.6028121113777161,0.0,40.33279800415039,25.0,11084.0732421875,-0.0,40.8776741027832,1.0,283.1494140625,284.8507385253906,295.9017639160156,296.5856018066406,293.1499938964844,293.1499938964844,283.1499938964844,17663.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3221001625061035,1.0,0.0,0.0,1.5594286918640137,1.559435248374939,1.2969692875230976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4316.90673828125,0.0,119.43131256103516,2371.396484375,0.0,151.2705841064453,0.3593370616436004,1.0,0.0,3.0,1.0,0.0
17821080,298.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5028911828994751,0.050000000745058,0.0462789870798587,298.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5028911828994751,0.050000000745058,0.048734001815319,298.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.7036759257316589,0.1669334471225738,0.0896777436137199,298.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5028911828994751,0.050000000745058,0.048734001815319,297.96856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.5028911828994751,0.050000000745058,0.2311731278896331,284.957275390625,284.95001220703125,294.2459411621094,292.85284423828125,294.2401733398437,298.2796630859375,284.987060546875,1.0,0.1792939752340316,1.0,1.0,0.0,1.0,-0.5574755668640137,0.5574751496315002,4.067387351369689e-07,0.3969070017337799,0.6069656610488892,0.6069656610488892,0.0,36.60957717895508,28.0,11829.5341796875,-0.0,44.62767028808594,1.0,283.14959716796875,284.8993225097656,295.9046936035156,296.5960998535156,293.1499938964844,293.1499938964844,283.1499938964844,17655.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3247274756431579,1.0,0.0,0.0,1.564791202545166,1.5647976398468018,1.305904504533828e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4450.94091796875,0.0,120.2496109008789,2371.396484375,0.0,155.35842895507812,0.3601462841033935,1.0,0.0,3.0,1.0,0.0
17821140,298.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952880859375,0.7952717542648315,0.1576701998710632,0.1445666551589965,298.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.5309718251228333,0.050000000745058,0.048399668186903,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.7990213632583618,0.1616260707378387,0.1139927506446838,298.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.5309718251228333,0.050000000745058,0.048399668186903,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.5309718251228333,0.050000000745058,0.2295871824026107,285.300048828125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.13629150390625,285.2838439941406,1.0,0.1795385926961898,1.0,1.0,0.0,1.0,-0.7019873261451721,0.7019867897033691,5.47950662621588e-07,0.5076830983161926,0.9591760635375975,0.9591760635375975,0.0,29.36868476867676,25.0,15618.9931640625,-0.0,54.82439804077149,1.0,283.14990234375,285.0106201171875,296.06866455078125,296.9600524902344,293.1499938964844,293.1499938964844,283.1499938964844,9754.0029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571541607379913,1.0,0.0,0.0,2.04991102218628,2.049917697906494,2.241138474801119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6243.0478515625,0.0,184.01373291015625,2371.396484375,0.0,205.4662475585937,0.4210169017314911,1.0,0.0,3.0,1.0,0.0
17821200,298.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2952880859375,0.7952717542648315,0.1576701998710632,0.1445666551589965,298.0852355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.5309718251228333,0.050000000745058,0.048399668186903,298.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3008117675781,0.7990213632583618,0.1616260707378387,0.1139927506446838,298.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.5309718251228333,0.050000000745058,0.048399668186903,297.9461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28546142578125,0.5309718251228333,0.050000000745058,0.2295871824026107,285.300048828125,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.13629150390625,285.2838439941406,1.0,0.1795385926961898,1.0,1.0,0.0,1.0,-0.7019873261451721,0.7019867897033691,5.47950662621588e-07,0.5076830983161926,0.9591760635375975,0.9591760635375975,0.0,29.36868476867676,25.0,15618.9931640625,-0.0,54.82439804077149,1.0,283.14990234375,285.0106201171875,296.06866455078125,296.9600524902344,293.1499938964844,293.1499938964844,283.1499938964844,9754.0029296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3571541607379913,1.0,0.0,0.0,2.04991102218628,2.049917697906494,2.241138474801119e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6243.0478515625,0.0,184.01373291015625,2371.396484375,0.0,205.4662475585937,0.4210169017314911,1.0,0.0,3.0,1.0,0.0
17821260,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.8871462345123291,0.1560390442609787,0.1403997242450714,297.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.8700636029243469,0.148528054356575,0.1396178901195526,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.903031587600708,0.165286898612976,0.1149928197264671,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.8704628944396973,0.1457834988832473,0.139808788895607,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.6111124157905579,0.050000000745058,0.2272011786699295,285.41168212890625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.44256591796875,1.0,0.1830585747957229,1.0,1.0,0.0,1.0,-0.9145216941833496,0.9145209193229676,8.017610753086046e-07,0.6782938838005066,1.0,1.0,0.0,18.81793785095215,25.0,19502.8828125,-0.0,72.9112777709961,1.0,283.1499938964844,285.0985412597656,296.2222595214844,297.3141174316406,293.1499938964844,293.1499938964844,283.1499938964844,12135.7744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421973317861557,1.0,0.0,0.0,2.3937783241271973,2.393787145614624,3.0560926234102226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6621.4609375,0.0,287.3028869628906,2371.396484375,0.0,316.1997375488281,0.4862319231033325,1.0,0.0,3.0,1.0,0.0
17821320,297.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.41424560546875,0.8871462345123291,0.1560390442609787,0.1403997242450714,297.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.412841796875,0.8700636029243469,0.148528054356575,0.1396178901195526,298.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.903031587600708,0.165286898612976,0.1149928197264671,297.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132080078125,0.8704628944396973,0.1457834988832473,0.139808788895607,297.9171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3782043457031,0.6111124157905579,0.050000000745058,0.2272011786699295,285.41168212890625,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.02471923828125,285.44256591796875,1.0,0.1830585747957229,1.0,1.0,0.0,1.0,-0.9145216941833496,0.9145209193229676,8.017610753086046e-07,0.6782938838005066,1.0,1.0,0.0,18.81793785095215,25.0,19502.8828125,-0.0,72.9112777709961,1.0,283.1499938964844,285.0985412597656,296.2222595214844,297.3141174316406,293.1499938964844,293.1499938964844,283.1499938964844,12135.7744140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.421973317861557,1.0,0.0,0.0,2.3937783241271973,2.393787145614624,3.0560926234102226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6621.4609375,0.0,287.3028869628906,2371.396484375,0.0,316.1997375488281,0.4862319231033325,1.0,0.0,3.0,1.0,0.0
17821380,297.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4257202148437,0.8809774518013,0.1582377403974533,0.1418112367391586,297.8840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.42608642578125,0.8600097298622131,0.1447632759809494,0.1389909535646438,298.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4254150390625,0.8997771143913269,0.1688610017299652,0.1173073127865791,297.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4261779785156,0.8557661175727844,0.1429190635681152,0.1369102150201797,297.89947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4305114746094,0.6046233773231506,0.1366972774267196,0.2273403704166412,285.4264831542969,284.95001220703125,294.387939453125,292.9242553710937,294.38458251953125,298.0050964355469,285.4116516113281,1.0,0.1845094859600067,1.0,1.0,0.0,1.0,-0.9148957133293152,0.9148948788642884,8.023197324291687e-07,0.6786907315254211,1.0,1.0,0.0,19.568199157714844,25.0,19869.494140625,-0.0,74.14717102050781,1.0,283.1499938964844,285.0220642089844,296.2406311035156,297.4186706542969,293.1499938964844,293.1499938964844,283.1499938964844,13837.916015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591683149337768,1.0,0.0,0.0,2.5558652877807617,2.555875301361084,3.48397122706956e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6650.65380859375,0.0,349.72119140625,2371.396484375,0.0,396.2194519042969,0.5154065489768982,1.0,0.0,3.0,1.0,0.0
17821440,297.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8854042887687683,0.1653350293636322,0.095939002931118,297.85205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637451171875,0.895558774471283,0.1455617249011993,0.1044445037841796,298.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46221923828125,0.8854042887687683,0.1763459742069244,0.0746192261576652,297.8091125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.969335436820984,0.1440723985433578,0.1296003609895706,297.8493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656066894531,0.9348812699317932,0.1358675360679626,0.5562150478363037,285.4706726074219,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,297.9984436035156,285.5071716308594,1.0,0.1880540698766708,1.0,1.0,0.0,1.0,-1.0058950185775757,1.0058940649032593,9.39030996960355e-07,0.7658516764640808,1.0,1.0,0.0,13.836505889892578,45.0,21712.177734375,-0.0,93.69159698486328,1.0,283.1499938964844,285.1083984375,296.2176513671875,297.458740234375,293.1499938964844,293.1499938964844,283.1499938964844,14842.5205078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4811391234397888,1.0,0.0,0.0,2.647021770477295,2.6470324993133545,3.736918472441175e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6726.92333984375,0.0,388.4903259277344,2371.396484375,0.0,452.3273315429688,0.5361900925636292,1.0,0.0,3.0,1.0,0.0
17821500,298.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52362060546875,0.8752318620681763,0.1754442602396011,0.08930554240942,297.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5242919921875,0.8752318620681763,0.1484214961528778,0.0940430536866188,298.1142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.8752318620681763,0.1857934594154358,0.0694598704576492,297.7935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52490234375,0.8752318620681763,0.1467253565788269,0.0940430611371994,297.778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5246276855469,0.974759042263031,0.1333298236131668,0.6024502515792847,285.5256652832031,284.95001220703125,294.43878173828125,292.94970703125,294.4358825683594,298.0275573730469,285.52935791015625,1.0,0.1945619881153106,1.0,1.0,0.0,1.0,-1.0580095052719116,1.0580085515975952,1.0073267731058877e-06,0.7934274673461914,1.0,1.0,0.0,13.85984706878662,45.0,22466.208984375,-0.0,99.59722900390624,1.0,283.1499938964844,285.0932312011719,296.1903991699219,297.491455078125,293.1499938964844,293.1499938964844,283.1499938964844,16155.8173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031341910362244,1.0,0.0,0.0,2.761646747589112,2.761658430099488,4.067568681875855e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6758.82958984375,0.0,441.1763610839844,2371.396484375,0.0,516.630126953125,0.5560450553894043,1.0,0.0,3.0,1.0,0.0
17821560,298.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.879382312297821,0.1827230304479599,0.0919650495052337,297.8163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5522766113281,0.879382312297821,0.1508369743824005,0.0968436226248741,298.11944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5519104003906,0.879382312297821,0.192420408129692,0.0715283676981926,297.7757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5529479980469,0.879382312297821,0.1490521281957626,0.0968436300754547,297.7177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.552978515625,0.966341197490692,0.1313259899616241,0.5956161618232727,285.5544738769531,284.95001220703125,294.4662170410156,292.96337890625,294.46343994140625,298.00616455078125,285.5679626464844,1.0,0.2030949592590332,1.0,1.0,0.0,1.0,-1.113348126411438,1.113347053527832,1.096169171432848e-06,0.8395550847053528,1.0,1.0,0.0,14.773058891296388,65.0,23494.5078125,-0.0,109.57210540771484,1.0,283.1499938964844,285.1148986816406,296.1561584472656,297.5009460449219,293.1499938964844,293.1499938964844,283.1499938964844,17143.3671875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5198640823364258,1.0,0.0,0.0,2.844799995422364,2.844812393188477,4.3162049223610666e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6797.6982421875,0.0,482.2398376464844,2371.396484375,0.0,571.7684326171875,0.5752430558204651,1.0,0.0,3.0,1.0,0.0
17821620,298.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9007747769355774,0.1912690550088882,0.1067825257778167,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.9496058225631714,0.1547953486442566,0.1293461620807647,298.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9007747769355774,0.2003530114889145,0.0830530747771263,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9849646687507628,0.1524024158716201,0.144580140709877,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69000244140625,0.9275574684143066,0.1274695396423339,0.5770083069801331,285.69293212890625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.940185546875,285.7113647460937,1.0,0.2263356298208236,1.0,1.0,0.0,1.0,-1.249256253242493,1.2492549419403076,1.3321779306352257e-06,0.9484837651252748,1.0,1.0,0.0,17.627941131591797,85.0,26002.046875,-0.0,148.62281799316406,1.0,283.1499938964844,285.20782470703125,296.12420654296875,297.5658569335937,293.1499938964844,293.1499938964844,283.1499938964844,19106.08203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454912185668945,1.0,0.0,0.0,3.0032362937927246,3.0032498836517334,4.810360110241163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6918.693359375,0.0,567.38330078125,2371.396484375,0.0,668.051025390625,0.6065787672996521,1.0,0.0,3.0,1.0,0.0
17821680,298.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9007747769355774,0.1912690550088882,0.1067825257778167,297.7715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6889343261719,0.9496058225631714,0.1547953486442566,0.1293461620807647,298.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6891784667969,0.9007747769355774,0.2003530114889145,0.0830530747771263,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.688720703125,0.9849646687507628,0.1524024158716201,0.144580140709877,297.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.69000244140625,0.9275574684143066,0.1274695396423339,0.5770083069801331,285.69293212890625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184936523437,297.940185546875,285.7113647460937,1.0,0.2263356298208236,1.0,1.0,0.0,1.0,-1.249256253242493,1.2492549419403076,1.3321779306352257e-06,0.9484837651252748,1.0,1.0,0.0,17.627941131591797,85.0,26002.046875,-0.0,148.62281799316406,1.0,283.1499938964844,285.20782470703125,296.12420654296875,297.5658569335937,293.1499938964844,293.1499938964844,283.1499938964844,19106.08203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5454912185668945,1.0,0.0,0.0,3.0032362937927246,3.0032498836517334,4.810360110241163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6918.693359375,0.0,567.38330078125,2371.396484375,0.0,668.051025390625,0.6065787672996521,1.0,0.0,3.0,1.0,0.0
17821740,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.9761064648628236,0.1881859600543975,0.171183779835701,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.9039610028266908,0.1533836126327514,0.1460393220186233,297.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.9911859631538392,0.1999203413724899,0.1404806524515152,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.9005696773529053,0.1519757360219955,0.144454687833786,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8468433618545532,0.1263215243816375,0.5703648924827576,285.86822509765625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8350830078125,285.885986328125,1.0,0.2561883330345154,1.0,1.0,0.0,1.0,-1.397701621055603,1.397699952125549,1.626307494007051e-06,1.067797064781189,1.0,1.0,0.0,24.12704849243164,103.0,28672.0625,-0.0,214.538818359375,1.0,283.1499938964844,285.3271789550781,296.141845703125,297.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,20800.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696384906768799,1.0,0.0,0.0,3.1336100101470947,3.133625030517578,5.237071150077099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7069.357421875,0.0,644.5298461914062,2371.396484375,0.0,773.44677734375,0.6324209570884705,1.0,0.0,3.0,1.0,0.0
17821800,297.8767395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8676147460937,0.9761064648628236,0.1881859600543975,0.171183779835701,297.6799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8653869628906,0.9039610028266908,0.1533836126327514,0.1460393220186233,297.9556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.9911859631538392,0.1999203413724899,0.1404806524515152,297.6529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8652648925781,0.9005696773529053,0.1519757360219955,0.144454687833786,297.5409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.863037109375,0.8468433618545532,0.1263215243816375,0.5703648924827576,285.86822509765625,284.95001220703125,294.5754699707031,293.01776123046875,294.5732727050781,297.8350830078125,285.885986328125,1.0,0.2561883330345154,1.0,1.0,0.0,1.0,-1.397701621055603,1.397699952125549,1.626307494007051e-06,1.067797064781189,1.0,1.0,0.0,24.12704849243164,103.0,28672.0625,-0.0,214.538818359375,1.0,283.1499938964844,285.3271789550781,296.141845703125,297.6958312988281,293.1499938964844,293.1499938964844,283.1499938964844,20800.919921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5696384906768799,1.0,0.0,0.0,3.1336100101470947,3.133625030517578,5.237071150077099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7069.357421875,0.0,644.5298461914062,2371.396484375,0.0,773.44677734375,0.6324209570884705,1.0,0.0,3.0,1.0,0.0
