time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821860,297.7822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9027099609375,0.8280588388442993,0.1853415071964264,0.1680570244789123,297.6304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9031066894531,0.7769700884819031,0.1532700359821319,0.1460999250411987,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9026184082031,0.8436614871025085,0.1966911703348159,0.1387407481670379,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.7750864624977112,0.1523011028766632,0.1450582593679428,297.4994506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.903564453125,0.7297545671463013,0.1257474422454834,0.5706491470336914,285.90252685546875,284.95001220703125,294.6147155761719,293.0372619628906,294.612548828125,297.7494506835937,285.8986511230469,1.0,0.2766021192073822,1.0,1.0,0.0,1.0,-1.402514100074768,1.4025124311447144,1.6371596984754433e-06,1.0723423957824707,1.0,1.0,0.0,39.78534698486328,103.0,29129.171875,-0.0,252.2735595703125,1.0,283.1499938964844,285.3148498535156,296.1576843261719,297.772705078125,293.1499938964844,293.1499938964844,283.1499938964844,21984.767578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5873081684112549,1.0,0.0,0.0,3.221548080444336,3.221564054489136,5.535129616873746e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7109.193359375,0.0,700.3290405273438,2371.396484375,0.0,860.5786743164062,0.646996259689331,1.0,0.0,3.0,1.0,0.0
17821920,297.7603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8003354072570801,0.1854389160871505,0.16792693734169,297.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7510994076728821,0.1534705609083175,0.1464200466871261,297.82391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.8161380887031555,0.1966138184070587,0.1385187357664108,297.5965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.89263916015625,0.7495831251144409,0.1525959521532058,0.1454999893903732,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.89306640625,0.7055677771568298,0.1255802810192108,0.5708862543106079,285.8921203613281,284.95001220703125,294.6297607421875,293.04473876953125,294.6275939941406,297.7274169921875,285.88934326171875,1.0,0.2841431498527527,1.0,1.0,0.0,1.0,-1.403292179107666,1.4032905101776123,1.6387922414651257e-06,1.0729477405548096,1.0,1.0,0.0,45.82070541381836,91.0,29194.591796875,-0.0,267.0011291503906,1.0,283.1499938964844,285.303466796875,296.1534729003906,297.77838134765625,293.1499938964844,293.1499938964844,283.1499938964844,22297.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5924249887466431,1.0,0.0,0.0,3.244385004043579,3.244400978088379,5.613882763100264e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7111.0244140625,0.0,715.328369140625,2371.396484375,0.0,887.4981689453125,0.65442955493927,1.0,0.0,3.0,1.0,0.0
17821980,297.7169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.7641167044639587,0.1870573610067367,0.169120043516159,297.5792541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.7199726700782776,0.15443716943264,0.1475495547056198,297.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.7787449955940247,0.197882667183876,0.1391599625349044,297.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8667907714844,0.7188507318496704,0.1537064015865326,0.1468246281147003,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670654296875,0.6707822680473328,0.1253473609685897,0.5713068842887878,285.8664855957031,284.95001220703125,294.6716003417969,293.06549072265625,294.6694641113281,297.6817626953125,285.8648986816406,1.0,0.2967241704463959,1.0,1.0,0.0,1.0,-1.4089421033859253,1.4089404344558716,1.6508113276358929e-06,1.0774786472320557,1.0,1.0,0.0,56.522491455078125,91.0,29477.650390625,-0.0,295.01416015625,1.0,283.1499938964844,285.26971435546875,296.134033203125,297.7771911621094,293.1499938964844,293.1499938964844,283.1499938964844,23441.619140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6020271182060242,1.0,0.0,0.0,3.326576232910156,3.3265931606292725,5.901923145756882e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7121.17236328125,0.0,771.08251953125,2371.396484375,0.0,940.1466674804688,0.6678694486618042,1.0,0.0,3.0,1.0,0.0
17822040,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8636169433594,0.7593876719474792,0.187781423330307,0.1697520315647125,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.7154160737991333,0.1548188030719757,0.1479471325874328,297.7592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.86358642578125,0.7736303806304932,0.1985343545675277,0.1395923346281051,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8637390136719,0.7143083810806274,0.1541037559509277,0.1472474634647369,297.4412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8639221191406,0.6656256914138794,0.1253560483455658,0.5715565085411072,285.8635559082031,284.95001220703125,294.6838073730469,293.071533203125,294.6816711425781,297.6716613769531,285.8626403808594,1.0,0.2992345690727234,1.0,1.0,0.0,1.0,-1.4115047454833984,1.4115031957626345,1.6562812561460305e-06,1.0795331001281738,1.0,1.0,0.0,58.52849578857422,79.0,29559.947265625,-0.0,300.9515075683594,1.0,283.1499938964844,285.2652587890625,296.1291809082031,297.775146484375,293.1499938964844,293.1499938964844,283.1499938964844,23661.931640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.603621244430542,1.0,0.0,0.0,3.3421719074249268,3.342188835144043,5.957390953881259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7124.18994140625,0.0,781.9783935546875,2371.396484375,0.0,949.1513671875,0.6738976836204529,1.0,0.0,3.0,1.0,0.0
17822100,297.68975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542785644531,0.7530096173286438,0.1895448863506317,0.1713176071643829,297.552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.7085253000259399,0.1557486355304718,0.1488820016384124,297.736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.7665973901748657,0.2001593112945556,0.1406993269920349,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544616699219,0.7074075937271118,0.1550475507974624,0.1482132226228714,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.85467529296875,0.6579347848892212,0.1254564821720123,0.5723028779029846,285.85418701171875,284.95001220703125,294.7107238769531,293.0848693847656,294.7085876464844,297.65185546875,285.8528747558594,1.0,0.3035736382007599,1.0,1.0,0.0,1.0,-1.41788911819458,1.4178874492645264,1.6699610796422348e-06,1.084652066230774,1.0,1.0,0.0,61.87562561035156,79.0,29796.783203125,-0.0,311.8512878417969,1.0,283.1499938964844,285.2479858398437,296.1231994628906,297.77667236328125,293.1499938964844,293.1499938964844,283.1499938964844,24446.470703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6063221096992493,1.0,0.0,0.0,3.3971269130706787,3.397144556045532,6.154915581646492e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7136.21484375,0.0,821.1902465820312,2371.396484375,0.0,964.5715942382812,0.6820435523986816,1.0,0.0,3.0,1.0,0.0
17822160,297.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.7514498233795166,0.1914817541837692,0.1730384826660156,297.5377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.7061007022857666,0.1567890346050262,0.149877518415451,297.7174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509216308594,0.764661967754364,0.2019797712564468,0.1419489383697509,297.52490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509521484375,0.7049916982650757,0.1560771018266677,0.1492097675800323,297.40826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.6546767354011536,0.1256725937128067,0.5733203291893005,285.85089111328125,284.95001220703125,294.737548828125,293.09814453125,294.7354431152344,297.6351013183594,285.85089111328125,1.0,0.3061456382274627,1.0,1.0,0.0,1.0,-1.4250668287277222,1.4250651597976685,1.685429651843151e-06,1.0904077291488647,1.0,1.0,0.0,63.597076416015625,67.0,30001.6953125,-0.0,319.2646484375,1.0,283.1499938964844,285.2408142089844,296.1237487792969,297.7831726074219,293.1499938964844,293.1499938964844,283.1499938964844,24932.19140625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6080654859542847,1.0,0.0,0.0,3.43070912361145,3.430727243423462,6.277205670812691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7147.18359375,0.0,845.7854614257812,2371.396484375,0.0,974.63330078125,0.6915550231933594,1.0,0.0,3.0,1.0,0.0
17822220,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.75747150182724,0.1955899447202682,0.176639124751091,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7104841470718384,0.1590632945299148,0.1519501656293869,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7704413533210754,0.2058793604373932,0.1445980221033096,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7093351483345032,0.1582895070314407,0.1512365192174911,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.656548023223877,0.1263318955898285,0.5758607983589172,285.8456420898437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6071472167969,285.8460998535156,1.0,0.307462066411972,1.0,1.0,0.0,1.0,-1.440539836883545,1.4405381679534912,1.7190900507557672e-06,1.1028114557266235,1.0,1.0,0.0,63.475582122802734,55.0,30468.591796875,-0.0,326.07879638671875,1.0,283.1499938964844,285.2230529785156,296.1405029296875,297.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,26147.60546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109277606010437,1.0,0.0,0.0,3.513335704803467,3.513354539871216,6.583211984434456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7177.794921875,0.0,908.3799438476562,2371.396484375,0.0,991.335205078125,0.708053469657898,1.0,0.0,3.0,1.0,0.0
17822280,297.64990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.75747150182724,0.1955899447202682,0.176639124751091,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7104841470718384,0.1590632945299148,0.1519501656293869,297.6852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456420898437,0.7704413533210754,0.2058793604373932,0.1445980221033096,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8456115722656,0.7093351483345032,0.1582895070314407,0.1512365192174911,297.3826599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8455810546875,0.656548023223877,0.1263318955898285,0.5758607983589172,285.8456420898437,284.95001220703125,294.7909851074219,293.1246032714844,294.7889404296875,297.6071472167969,285.8460998535156,1.0,0.307462066411972,1.0,1.0,0.0,1.0,-1.440539836883545,1.4405381679534912,1.7190900507557672e-06,1.1028114557266235,1.0,1.0,0.0,63.475582122802734,55.0,30468.591796875,-0.0,326.07879638671875,1.0,283.1499938964844,285.2230529785156,296.1405029296875,297.8163757324219,293.1499938964844,293.1499938964844,283.1499938964844,26147.60546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109277606010437,1.0,0.0,0.0,3.513335704803467,3.513354539871216,6.583211984434456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7177.794921875,0.0,908.3799438476562,2371.396484375,0.0,991.335205078125,0.708053469657898,1.0,0.0,3.0,1.0,0.0
17822340,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.7735583782196045,0.1998167634010315,0.1802607774734497,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7235724329948425,0.1614778488874435,0.1540463417768478,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84423828125,0.7866313457489014,0.2099027186632156,0.147272303700447,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7224082350730896,0.1606131494045257,0.1532524824142456,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.6674442291259766,0.1271799802780151,0.578731119632721,285.84423828125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5841064453125,285.8448791503906,1.0,0.3048619031906128,1.0,1.0,0.0,1.0,-1.4564801454544067,1.4564783573150637,1.7542165551276412e-06,1.1155824661254885,1.0,1.0,0.0,59.74044036865234,43.0,30938.79296875,-0.0,324.2673645019531,1.0,283.1499938964844,285.2090759277344,296.1675109863281,297.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,27324.265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142025589942932,1.0,0.0,0.0,3.5915169715881348,3.5915367603302,6.879461125208763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7211.625,0.0,970.3814697265624,2371.396484375,0.0,1010.7197875976562,0.72367924451828,1.0,0.0,3.0,1.0,0.0
17822400,297.6292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442077636719,0.7735583782196045,0.1998167634010315,0.1802607774734497,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7235724329948425,0.1614778488874435,0.1540463417768478,297.658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84423828125,0.7866313457489014,0.2099027186632156,0.147272303700447,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.7224082350730896,0.1606131494045257,0.1532524824142456,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.6674442291259766,0.1271799802780151,0.578731119632721,285.84423828125,284.95001220703125,294.8441162109375,293.1509094238281,294.8420715332031,297.5841064453125,285.8448791503906,1.0,0.3048619031906128,1.0,1.0,0.0,1.0,-1.4564801454544067,1.4564783573150637,1.7542165551276412e-06,1.1155824661254885,1.0,1.0,0.0,59.74044036865234,43.0,30938.79296875,-0.0,324.2673645019531,1.0,283.1499938964844,285.2090759277344,296.1675109863281,297.8636779785156,293.1499938964844,293.1499938964844,283.1499938964844,27324.265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6142025589942932,1.0,0.0,0.0,3.5915169715881348,3.5915367603302,6.879461125208763e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7211.625,0.0,970.3814697265624,2371.396484375,0.0,1010.7197875976562,0.72367924451828,1.0,0.0,3.0,1.0,0.0
17822460,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.7996694445610046,0.2040402740240097,0.1838101744651794,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.7442641258239746,0.163938283920288,0.1561089158058166,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.8125046491622925,0.2139177769422531,0.1498878896236419,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.7429259419441223,0.1629687547683715,0.1552188396453857,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.6872360706329346,0.1281142234802246,0.581633985042572,285.8446960449219,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5641174316406,285.8454284667969,1.0,0.2994962334632873,1.0,1.0,0.0,1.0,-1.4722028970718384,1.4722011089324951,1.7893103176902514e-06,1.1281704902648926,1.0,1.0,0.0,53.5639877319336,31.0,31402.052734375,-0.0,316.1615295410156,1.0,283.1499938964844,285.1971740722656,296.1962280273437,297.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,28474.662109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180963516235352,1.0,0.0,0.0,3.66634202003479,3.6663625240325928,7.169097671066993e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7245.7685546875,0.0,1032.30419921875,2371.396484375,0.0,1034.1458740234375,0.7386444211006165,1.0,0.0,3.0,1.0,0.0
17822520,297.6111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.7996694445610046,0.2040402740240097,0.1838101744651794,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446350097656,0.7442641258239746,0.163938283920288,0.1561089158058166,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.8125046491622925,0.2139177769422531,0.1498878896236419,297.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.7429259419441223,0.1629687547683715,0.1552188396453857,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.84454345703125,0.6872360706329346,0.1281142234802246,0.581633985042572,285.8446960449219,284.95001220703125,294.8968200683594,293.1770324707031,294.89483642578125,297.5641174316406,285.8454284667969,1.0,0.2994962334632873,1.0,1.0,0.0,1.0,-1.4722028970718384,1.4722011089324951,1.7893103176902514e-06,1.1281704902648926,1.0,1.0,0.0,53.5639877319336,31.0,31402.052734375,-0.0,316.1615295410156,1.0,283.1499938964844,285.1971740722656,296.1962280273437,297.9144897460937,293.1499938964844,293.1499938964844,283.1499938964844,28474.662109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6180963516235352,1.0,0.0,0.0,3.66634202003479,3.6663625240325928,7.169097671066993e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7245.7685546875,0.0,1032.30419921875,2371.396484375,0.0,1034.1458740234375,0.7386444211006165,1.0,0.0,3.0,1.0,0.0
17822580,297.5990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.8246080279350281,0.2070599496364593,0.1863147765398025,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.7663064002990723,0.165716752409935,0.1575656980276107,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.836491048336029,0.2167843133211136,0.1517289280891418,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84429931640625,0.7647393345832825,0.1646663248538971,0.1566004604101181,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8442687988281,0.708033561706543,0.1288076341152191,0.5836573839187622,285.8443298339844,284.95001220703125,294.9347839355469,293.19586181640625,294.93280029296875,297.5509948730469,285.8446655273437,1.0,0.2943300008773803,1.0,1.0,0.0,1.0,-1.483257293701172,1.4832555055618286,1.8142504814022688e-06,1.1370155811309814,1.0,1.0,0.0,48.03668975830078,31.0,31741.64453125,-0.0,307.3480224609375,1.0,283.1499938964844,285.1870422363281,296.2163391113281,297.95123291015625,293.1499938964844,293.1499938964844,283.1499938964844,29390.212890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211258172988892,1.0,0.0,0.0,3.724817752838135,3.724838972091675,7.399606829494587e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7270.9482421875,0.0,1082.4901123046875,2371.396484375,0.0,1052.6517333984375,0.7474384903907776,1.0,0.0,3.0,1.0,0.0
17822640,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.8355867266654968,0.2081974148750305,0.1872503906488418,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.7769513130187988,0.1663900315761566,0.1581097692251205,297.613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84619140625,0.8476892709732056,0.2178632616996765,0.1524157524108886,297.44586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.7752894163131714,0.1653079986572265,0.1571150422096252,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8460388183594,0.7172711491584778,0.1290718019008636,0.5843974947929382,285.84619140625,284.95001220703125,294.9491577148437,293.2030029296875,294.9472045898437,297.5462341308594,285.8468933105469,1.0,0.2921206951141357,1.0,1.0,0.0,1.0,-1.487364411354065,1.487362504005432,1.8235722336612523e-06,1.1403003931045532,1.0,1.0,0.0,45.74537658691406,25.0,31853.208984375,-0.0,303.4345092773437,1.0,283.1499938964844,285.18658447265625,296.22344970703125,297.9638977050781,293.1499938964844,293.1499938964844,283.1499938964844,29603.11328125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222502589225769,1.0,0.0,0.0,3.7382845878601074,3.7383060455322266,7.453209036611952e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7279.0703125,0.0,1094.273681640625,2371.396484375,0.0,1059.58203125,0.7530421614646912,1.0,0.0,3.0,1.0,0.0
17822700,297.5868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.8562002182006836,0.2102381139993667,0.1889490634202957,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.7967759370803833,0.1676015853881836,0.1591087877750396,297.6029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.8689363598823547,0.219799131155014,0.153663083910942,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457336425781,0.7949686646461487,0.1664612144231796,0.1580596417188644,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.84576416015625,0.7330207228660583,0.1295458972454071,0.5858182907104492,285.8457336425781,284.95001220703125,294.97515869140625,293.2159118652344,294.9732360839844,297.5378723144531,285.8457336425781,1.0,0.2888014614582062,1.0,1.0,0.0,1.0,-1.4949402809143066,1.4949383735656738,1.8408419464321923e-06,1.1463531255722046,1.0,1.0,0.0,42.0573616027832,25.0,32096.748046875,-0.0,297.5242614746094,1.0,283.1499938964844,285.178466796875,296.2366943359375,297.9888610839844,293.1499938964844,293.1499938964844,283.1499938964844,30314.158203125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243489384651184,1.0,0.0,0.0,3.78291368484497,3.782935619354248,7.632229426235426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7297.236328125,0.0,1133.93505859375,2371.396484375,0.0,1072.6058349609375,0.7591546773910522,1.0,0.0,3.0,1.0,0.0
17822760,297.5791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482971191406,0.8802745342254639,0.2122469097375869,0.190626248717308,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.8183510303497314,0.1687981784343719,0.1601014882326126,297.5932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.84832763671875,0.893549919128418,0.2217050641775131,0.1548949182033538,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8482360839844,0.8165618777275085,0.1675981134176254,0.1589966118335724,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84814453125,0.7508385181427002,0.1300103515386581,0.587235689163208,285.84832763671875,284.95001220703125,295.0010681152344,293.2287902832031,294.9991455078125,297.5298156738281,285.8490905761719,1.0,0.2855800688266754,1.0,1.0,0.0,1.0,-1.5024511814117432,1.5024492740631104,1.8580674350232584e-06,1.1523535251617432,1.0,1.0,0.0,38.537635803222656,25.0,32300.6875,-0.0,291.9491271972656,1.0,283.1499938964844,285.1770324707031,296.249267578125,298.01153564453125,293.1499938964844,293.1499938964844,283.1499938964844,30726.201171875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263797283172607,1.0,0.0,0.0,3.808536291122437,3.808558464050293,7.735969802524778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7311.9267578125,0.0,1157.1329345703125,2371.396484375,0.0,1085.3170166015625,0.7671035528182983,1.0,0.0,3.0,1.0,0.0
17822820,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.9294453859329224,0.2161518782377243,0.1939593851566314,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8570166826248169,0.1711338013410568,0.1621146351099014,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.9446288347244264,0.2254146486520767,0.1573479920625686,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.85490483045578,0.169810339808464,0.1608944535255432,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.7864481806755066,0.1308952867984771,0.5902669429779053,285.8515930175781,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5143127441406,285.8524475097656,1.0,0.2816833853721618,1.0,1.0,0.0,1.0,-1.5177310705184937,1.5177291631698608,1.893415742415528e-06,1.164545655250549,1.0,1.0,0.0,33.452842712402344,25.0,32749.765625,-0.0,285.7808837890625,1.0,283.1499938964844,285.1687927246094,296.2744445800781,298.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,31842.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304070353507996,1.0,0.0,0.0,3.877118349075317,3.87714147567749,8.017088362066715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7344.90478515625,0.0,1220.776611328125,2371.396484375,0.0,1110.8382568359375,0.7808331847190857,1.0,0.0,3.0,1.0,0.0
17822880,297.564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.9294453859329224,0.2161518782377243,0.1939593851566314,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.8570166826248169,0.1711338013410568,0.1621146351099014,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.9446288347244264,0.2254146486520767,0.1573479920625686,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515014648437,0.85490483045578,0.169810339808464,0.1608944535255432,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.85137939453125,0.7864481806755066,0.1308952867984771,0.5902669429779053,285.8515930175781,284.95001220703125,295.0525207519531,293.2544250488281,295.0506286621094,297.5143127441406,285.8524475097656,1.0,0.2816833853721618,1.0,1.0,0.0,1.0,-1.5177310705184937,1.5177291631698608,1.893415742415528e-06,1.164545655250549,1.0,1.0,0.0,33.452842712402344,25.0,32749.765625,-0.0,285.7808837890625,1.0,283.1499938964844,285.1687927246094,296.2744445800781,298.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,31842.765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6304070353507996,1.0,0.0,0.0,3.877118349075317,3.87714147567749,8.017088362066715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7344.90478515625,0.0,1220.776611328125,2371.396484375,0.0,1110.8382568359375,0.7808331847190857,1.0,0.0,3.0,1.0,0.0
17822940,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.9775290489196776,0.2198921889066696,0.1972042471170425,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.8977235555648804,0.1733801811933517,0.1641054600477218,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.98901104927063,0.2289777845144271,0.1597442477941513,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.8952009081840515,0.1719311475753784,0.1627670228481292,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.8213972449302673,0.1317058205604553,0.5932628512382507,285.8554077148437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.4994201660156,285.85626220703125,1.0,0.279455304145813,1.0,1.0,0.0,1.0,-1.5327378511428833,1.5327359437942505,1.9285425878479145e-06,1.1765108108520508,1.0,1.0,0.0,29.855920791625977,28.0,33193.8828125,-0.0,283.2276306152344,1.0,283.1499938964844,285.1612243652344,296.2994689941406,298.1048278808594,293.1499938964844,293.1499938964844,283.1499938964844,32958.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343466639518738,1.0,0.0,0.0,3.944455862045288,3.944479465484619,8.297986937577662e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7377.76318359375,0.0,1285.494873046875,2371.396484375,0.0,1136.2020263671875,0.7943131923675537,1.0,0.0,3.0,1.0,0.0
17823000,297.5494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8553771972656,0.9775290489196776,0.2198921889066696,0.1972042471170425,297.4161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.8977235555648804,0.1733801811933517,0.1641054600477218,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.98901104927063,0.2289777845144271,0.1597442477941513,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85528564453125,0.8952009081840515,0.1719311475753784,0.1627670228481292,297.2936706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.85516357421875,0.8213972449302673,0.1317058205604553,0.5932628512382507,285.8554077148437,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.4994201660156,285.85626220703125,1.0,0.279455304145813,1.0,1.0,0.0,1.0,-1.5327378511428833,1.5327359437942505,1.9285425878479145e-06,1.1765108108520508,1.0,1.0,0.0,29.855920791625977,28.0,33193.8828125,-0.0,283.2276306152344,1.0,283.1499938964844,285.1612243652344,296.2994689941406,298.1048278808594,293.1499938964844,293.1499938964844,283.1499938964844,32958.453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6343466639518738,1.0,0.0,0.0,3.944455862045288,3.944479465484619,8.297986937577662e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7377.76318359375,0.0,1285.494873046875,2371.396484375,0.0,1136.2020263671875,0.7943131923675537,1.0,0.0,3.0,1.0,0.0
17823060,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.9909290671348572,0.2234223783016204,0.2003901600837707,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.9118362069129944,0.1755025833845138,0.1661112606525421,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.9857259392738342,0.2335447818040847,0.1528701037168502,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.9088650941848756,0.1739281415939331,0.1646542996168136,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.8309571743011475,0.1324214190244674,0.5964258909225464,285.8500061035156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.488037109375,285.84930419921875,1.0,0.2791271805763244,1.0,1.0,0.0,1.0,-1.5362735986709597,1.5362716913223269,1.9369911115063587e-06,1.1794328689575195,1.0,1.0,0.0,29.082773208618164,31.0,33455.48046875,-0.0,282.9042053222656,1.0,283.1499938964844,285.14453125,296.3226623535156,298.1450500488281,293.1499938964844,293.1499938964844,283.04998779296875,34072.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379308700561523,1.0,0.0,0.0,4.010544776916504,4.0105695724487305,8.578380743529124e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7501.7998046875,0.0,1351.198974609375,2371.396484375,0.0,1159.61328125,0.806544840335846,1.0,0.0,3.0,1.0,0.0
17823120,297.534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.9909290671348572,0.2234223783016204,0.2003901600837707,297.4039001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.9118362069129944,0.1755025833845138,0.1661112606525421,297.5513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8500061035156,0.9857259392738342,0.2335447818040847,0.1528701037168502,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85009765625,0.9088650941848756,0.1739281415939331,0.1646542996168136,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502502441406,0.8309571743011475,0.1324214190244674,0.5964258909225464,285.8500061035156,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.488037109375,285.84930419921875,1.0,0.2791271805763244,1.0,1.0,0.0,1.0,-1.5362735986709597,1.5362716913223269,1.9369911115063587e-06,1.1794328689575195,1.0,1.0,0.0,29.082773208618164,31.0,33455.48046875,-0.0,282.9042053222656,1.0,283.1499938964844,285.14453125,296.3226623535156,298.1450500488281,293.1499938964844,293.1499938964844,283.04998779296875,34072.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6379308700561523,1.0,0.0,0.0,4.010544776916504,4.0105695724487305,8.578380743529124e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7501.7998046875,0.0,1351.198974609375,2371.396484375,0.0,1159.61328125,0.806544840335846,1.0,0.0,3.0,1.0,0.0
17823180,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.995440661907196,0.227102056145668,0.2035163193941116,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.9164669513702391,0.1773999333381652,0.1679677218198776,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.9854035973548888,0.238845944404602,0.1523469239473343,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.9131940603256226,0.1757021099328994,0.1663936078548431,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.8327595591545105,0.1330078989267349,0.5992357134819031,285.7727966308594,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4807434082031,285.7708435058594,1.0,0.2800875008106231,1.0,1.0,0.0,1.0,-1.5417063236236572,1.5417044162750244,1.949743136719917e-06,1.1836696863174438,1.0,1.0,0.0,29.126802444458008,34.0,33997.109375,-0.0,286.4877624511719,1.0,283.052734375,285.0528259277344,296.3604431152344,298.22137451171875,293.1499938964844,293.1499938964844,282.75,35002.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450344324111938,1.0,0.0,0.0,4.0649261474609375,4.064951419830322,8.812596092866443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7760.87548828125,0.0,1406.9127197265625,2371.396484375,0.0,1206.938720703125,0.8153514862060547,1.0,0.0,3.0,1.0,0.0
17823240,297.5228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.995440661907196,0.227102056145668,0.2035163193941116,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.773193359375,0.9164669513702391,0.1773999333381652,0.1679677218198776,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7728576660156,0.9854035973548888,0.238845944404602,0.1523469239473343,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7732238769531,0.9131940603256226,0.1757021099328994,0.1663936078548431,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7738342285156,0.8327595591545105,0.1330078989267349,0.5992357134819031,285.7727966308594,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.4807434082031,285.7708435058594,1.0,0.2800875008106231,1.0,1.0,0.0,1.0,-1.5417063236236572,1.5417044162750244,1.949743136719917e-06,1.1836696863174438,1.0,1.0,0.0,29.126802444458008,34.0,33997.109375,-0.0,286.4877624511719,1.0,283.052734375,285.0528259277344,296.3604431152344,298.22137451171875,293.1499938964844,293.1499938964844,282.75,35002.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450344324111938,1.0,0.0,0.0,4.0649261474609375,4.064951419830322,8.812596092866443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7760.87548828125,0.0,1406.9127197265625,2371.396484375,0.0,1206.938720703125,0.8153514862060547,1.0,0.0,3.0,1.0,0.0
17823300,297.5133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6470947265625,0.9959741830825806,0.2285333126783371,0.2034187316894531,297.383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.650390625,0.9191239476203918,0.1782082468271255,0.1687910705804824,297.5511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6475524902344,0.9850453734397888,0.2411929368972778,0.1517487615346908,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.915704071521759,0.1764502376317978,0.1671594828367233,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6558532714844,0.8339117765426636,0.1331992894411087,0.600311279296875,285.6466979980469,284.95001220703125,295.22857666015625,293.3427429199219,295.226806640625,297.4751281738281,285.6224365234375,1.0,0.2810881733894348,1.0,1.0,0.0,1.0,-1.5486562252044678,1.5486541986465454,1.966305262612877e-06,1.1892452239990234,1.0,1.0,0.0,29.19428253173828,34.0,34995.7421875,-0.0,289.00347900390625,1.0,282.8101806640625,284.8792724609375,296.4184875488281,298.3897399902344,293.1499938964844,293.1499938964844,282.75,35259.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654878556728363,1.0,0.0,0.0,4.079853534698486,4.079878807067871,8.877437949195155e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7586.97509765625,0.0,1422.4691162109375,2371.396484375,0.0,1274.4964599609375,0.8182296752929688,1.0,0.0,3.0,1.0,0.0
17823360,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5690612792969,0.9965735077857972,0.2297790497541427,0.2052794098854065,297.3750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697937011719,0.918177366256714,0.1788484156131744,0.169464573264122,297.5429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.56915283203125,0.9859387874603271,0.2429279386997223,0.1532559990882873,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5698547363281,0.9146695137023926,0.1770312190055847,0.1677768528461456,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711669921875,0.8323987722396851,0.1332433074712753,0.6008085012435913,285.5690002441406,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.46649169921875,285.5647277832031,1.0,0.282341867685318,1.0,1.0,0.0,1.0,-1.5550602674484253,1.555058240890503,1.9815786345134256e-06,1.194321632385254,1.0,1.0,0.0,29.48748016357422,37.0,35204.58984375,-0.0,292.6995544433594,1.0,282.76318359375,284.8236694335937,296.41387939453125,298.3592224121094,293.1499938964844,293.1499938964844,282.45001220703125,35448.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601321697235107,1.0,0.0,0.0,4.090769290924072,4.090794563293457,8.925005090532068e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7861.34765625,0.0,1433.9173583984375,2371.396484375,0.0,1311.4580078125,0.8203343152999878,1.0,0.0,3.0,1.0,0.0
17823420,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9916704893112184,0.2315787971019745,0.2082060575485229,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.9087608456611632,0.179833248257637,0.1705359369516372,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9899947643280028,0.2449135482311248,0.1609034836292266,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.905289590358734,0.1778958588838577,0.1687351018190384,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.8236137628555298,0.1330278664827346,0.6005237698554993,285.34991455078125,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4425354003906,285.3470153808594,1.0,0.2854538559913635,1.0,1.0,0.0,1.0,-1.5674959421157837,1.567493915557861,2.011433707593824e-06,1.2041608095169067,1.0,1.0,0.0,30.62297821044922,40.0,36410.5234375,-0.0,301.9990234375,1.0,282.4608459472656,284.58355712890625,296.4351501464844,298.4446105957031,293.1499938964844,293.1499938964844,282.1499938964844,35697.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674142599105835,1.0,0.0,0.0,4.105104446411133,4.105130195617676,8.987667001747468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7937.01708984375,0.0,1449.0450439453125,2371.396484375,0.0,1412.9739990234375,0.8230980634689331,1.0,0.0,3.0,1.0,0.0
17823480,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9916704893112184,0.2315787971019745,0.2082060575485229,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3504943847656,0.9087608456611632,0.179833248257637,0.1705359369516372,297.5132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3500061035156,0.9899947643280028,0.2449135482311248,0.1609034836292266,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505249023437,0.905289590358734,0.1778958588838577,0.1687351018190384,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3515625,0.8236137628555298,0.1330278664827346,0.6005237698554993,285.34991455078125,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.4425354003906,285.3470153808594,1.0,0.2854538559913635,1.0,1.0,0.0,1.0,-1.5674959421157837,1.567493915557861,2.011433707593824e-06,1.2041608095169067,1.0,1.0,0.0,30.62297821044922,40.0,36410.5234375,-0.0,301.9990234375,1.0,282.4608459472656,284.58355712890625,296.4351501464844,298.4446105957031,293.1499938964844,293.1499938964844,282.1499938964844,35697.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674142599105835,1.0,0.0,0.0,4.105104446411133,4.105130195617676,8.987667001747468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7937.01708984375,0.0,1449.0450439453125,2371.396484375,0.0,1412.9739990234375,0.8230980634689331,1.0,0.0,3.0,1.0,0.0
17823540,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9857260584831238,0.2319304198026657,0.2087676376104354,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.901840329170227,0.1803385764360427,0.1711010634899139,297.4830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.168212890625,0.9946025013923644,0.2452185600996017,0.1679460853338241,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1703796386719,0.8984194397926331,0.1783164292573928,0.1692193001508712,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737976074219,0.8166563510894775,0.1326393038034439,0.5992413759231567,285.168212890625,284.95001220703125,295.33648681640625,293.3976135253906,295.33477783203125,297.4197082519531,285.1568603515625,1.0,0.2882177233695984,1.0,1.0,0.0,1.0,-1.579750895500183,1.5797487497329712,2.041161678789649e-06,1.2138808965682983,1.0,1.0,0.0,31.56501579284668,40.0,37560.16796875,0.0,309.7113342285156,1.0,282.1786193847656,284.3705139160156,296.4631652832031,298.5505065917969,293.1499938964844,293.1499938964844,282.1499938964844,35803.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845345497131348,1.0,0.0,0.0,4.11119270324707,4.111218452453613,9.014344755087222e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7692.5859375,0.0,1455.5015869140625,2371.396484375,0.0,1490.9056396484375,0.8242717385292053,1.0,0.0,3.0,1.0,0.0
17823600,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1451721191406,0.9827009439468384,0.2321401089429855,0.2089171111583709,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.14581298828125,0.8985920548439026,0.1805012971162796,0.1712732464075088,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1450500488281,0.9971274733543396,0.2448270469903946,0.1716423779726028,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1458435058594,0.8951311111450195,0.1784469038248062,0.1693605929613113,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1470031738281,0.8133228421211243,0.1324373185634613,0.5984638929367065,285.1451416015625,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.4095764160156,285.1419372558594,1.0,0.2894024848937988,1.0,1.0,0.0,1.0,-1.5847623348236084,1.584760308265686,2.053397338386276e-06,1.2178544998168943,1.0,1.0,0.0,32.00008010864258,43.0,37693.90234375,0.0,313.11395263671875,1.0,282.1623840332031,284.3556213378906,296.44903564453125,298.5190124511719,293.1499938964844,293.1499938964844,281.8500061035156,35833.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6853936314582825,1.0,0.0,0.0,4.11292028427124,4.112946033477783,9.021922551255556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8024.69677734375,0.0,1457.3372802734375,2371.396484375,0.0,1497.4439697265625,0.8246047496795654,1.0,0.0,3.0,1.0,0.0
17823660,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9490586519241332,0.2327300310134887,0.2096169143915176,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8670566082000732,0.1808572560548782,0.1718290895223617,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.965676248073578,0.2443474233150482,0.1712301820516586,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8636561632156372,0.178697258234024,0.1698131710290908,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7825683951377869,0.1315066963434219,0.5953232049942017,284.9197082519531,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3775939941406,284.916015625,1.0,0.293035477399826,1.0,1.0,0.0,1.0,-1.5816446542739868,1.5816426277160645,2.045892870228272e-06,1.2154825925827026,0.9614248871803284,0.9614248871803284,0.0,35.51243209838867,46.0,38567.46484375,0.0,321.2405090332031,1.0,281.8615417480469,284.1121826171875,296.4633178710937,298.5812072753906,293.1499938964844,293.1499938964844,281.54998779296875,36580.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953027248382568,1.0,0.0,0.0,4.099445343017578,4.099471092224121,8.962903734754946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8081.04833984375,0.0,1451.3021240234375,2371.396484375,0.0,1573.8819580078125,0.8225706815719604,1.0,0.0,3.0,1.0,0.0
17823720,297.4105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.9490586519241332,0.2327300310134887,0.2096169143915176,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.8670566082000732,0.1808572560548782,0.1718290895223617,297.42266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.965676248073578,0.2443474233150482,0.1712301820516586,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8636561632156372,0.178697258234024,0.1698131710290908,297.2071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218444824219,0.7825683951377869,0.1315066963434219,0.5953232049942017,284.9197082519531,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3775939941406,284.916015625,1.0,0.293035477399826,1.0,1.0,0.0,1.0,-1.5816446542739868,1.5816426277160645,2.045892870228272e-06,1.2154825925827026,0.9614248871803284,0.9614248871803284,0.0,35.51243209838867,46.0,38567.46484375,0.0,321.2405090332031,1.0,281.8615417480469,284.1121826171875,296.4633178710937,298.5812072753906,293.1499938964844,293.1499938964844,281.54998779296875,36580.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6953027248382568,1.0,0.0,0.0,4.099445343017578,4.099471092224121,8.962903734754946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8081.04833984375,0.0,1451.3021240234375,2371.396484375,0.0,1573.8819580078125,0.8225706815719604,1.0,0.0,3.0,1.0,0.0
