time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823780,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9191564917564392,0.2332255244255066,0.2101705968379974,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8436448574066162,0.1810568422079086,0.1721598356962204,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9364801049232484,0.2447967827320099,0.1715151965618133,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.840365469455719,0.1788021922111511,0.1700531244277954,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7585709095001221,0.1304554194211959,0.591264009475708,284.7887268066406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3520202636719,284.8014221191406,1.0,0.2965016663074493,1.0,1.0,0.0,1.0,-1.5784631967544556,1.5784611701965332,2.03809190679749e-06,1.212918996810913,0.7881791591644287,0.7881791591644287,0.0,38.88996505737305,49.0,38738.62109375,0.0,328.7628479003906,1.0,281.5626525878906,284.01483154296875,296.4615173339844,298.5905456542969,293.1499938964844,293.1499938964844,281.8500061035156,43650.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014931440353394,1.0,0.0,0.0,3.758533477783203,3.7585582733154297,7.534169981227024e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7396.50341796875,0.0,1217.9024658203125,2371.396484375,0.0,1622.5565185546875,0.7704406380653381,1.0,0.0,3.0,1.0,0.0
17823840,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886657714844,0.9191564917564392,0.2332255244255066,0.2101705968379974,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7872009277344,0.8436448574066162,0.1810568422079086,0.1721598356962204,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889404296875,0.9364801049232484,0.2447967827320099,0.1715151965618133,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.787109375,0.840365469455719,0.1788021922111511,0.1700531244277954,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.7585709095001221,0.1304554194211959,0.591264009475708,284.7887268066406,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3520202636719,284.8014221191406,1.0,0.2965016663074493,1.0,1.0,0.0,1.0,-1.5784631967544556,1.5784611701965332,2.03809190679749e-06,1.212918996810913,0.7881791591644287,0.7881791591644287,0.0,38.88996505737305,49.0,38738.62109375,0.0,328.7628479003906,1.0,281.5626525878906,284.01483154296875,296.4615173339844,298.5905456542969,293.1499938964844,293.1499938964844,281.8500061035156,43650.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014931440353394,1.0,0.0,0.0,3.758533477783203,3.7585582733154297,7.534169981227024e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7396.50341796875,0.0,1217.9024658203125,2371.396484375,0.0,1622.5565185546875,0.7704406380653381,1.0,0.0,3.0,1.0,0.0
17823900,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9081934690475464,0.2339739948511123,0.2106539011001587,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8350369334220886,0.1814294010400772,0.1724256128072738,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.9249670505523682,0.245560422539711,0.1719113439321518,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8317738771438599,0.1791243553161621,0.1702731102705001,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.7495529651641846,0.1301466226577758,0.5896133780479431,284.9631652832031,284.95001220703125,295.45635986328125,293.4531555175781,295.4550170898437,297.344482421875,284.9853820800781,1.0,0.2982193231582641,1.0,1.0,0.0,1.0,-1.5781177282333374,1.5781155824661257,2.0371840037114453e-06,1.212585687637329,0.8769146203994751,0.8769146203994751,0.0,40.42144393920898,49.0,38211.15234375,0.0,332.7068786621094,1.0,281.7835388183594,284.20782470703125,296.3818359375,298.37823486328125,293.1499938964844,293.1499938964844,281.8500061035156,37607.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897428035736084,1.0,0.0,0.0,3.745174407958984,3.745197772979736,7.480707608920056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7576.14501953125,0.0,1160.9471435546875,2371.396484375,0.0,1530.7645263671875,0.7648885250091553,1.0,0.0,3.0,1.0,0.0
17823960,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9012081623077391,0.2350222915410995,0.2115460783243179,297.2895812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8290510177612305,0.1820214390754699,0.1729514896869659,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9170926809310912,0.2466324269771576,0.1726126670837402,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8257586359977722,0.1796634197235107,0.1707499325275421,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7431063652038574,0.1300338357686996,0.5889724493026733,285.01348876953125,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3406677246094,285.0134582519531,1.0,0.3000175058841705,1.0,1.0,0.0,1.0,-1.58046293258667,1.5804609060287476,2.0428346942935605e-06,1.2143899202346802,0.9269577264785768,0.9269577264785768,0.0,41.71937942504883,52.0,38364.99609375,0.0,337.36163330078125,1.0,281.8358459472656,284.2208557128906,296.38946533203125,298.412353515625,293.1499938964844,293.1499938964844,281.54998779296875,34377.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6822069883346558,1.0,0.0,0.0,3.843655586242676,3.843678951263428,7.879297072577174e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7991.17626953125,0.0,1213.7235107421875,2371.396484375,0.0,1473.262939453125,0.7762499451637268,1.0,0.0,3.0,1.0,0.0
17824020,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8873870968818665,0.2362382858991623,0.2129904478788375,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8172229528427124,0.1828459948301315,0.1739561706781387,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9022955894470216,0.2481556087732315,0.1738962084054947,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8137654662132263,0.1803862452507019,0.1716572642326355,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7308331727981567,0.1296018362045288,0.5878974199295044,284.8663330078125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3280334472656,284.87255859375,1.0,0.3037087321281433,1.0,1.0,0.0,1.0,-1.584745168685913,1.5847431421279907,2.053246362265781e-06,1.2177445888519287,0.8065487146377563,0.8065487146377563,0.0,44.48783874511719,55.0,38890.98828125,0.0,346.9690246582031,1.0,281.5639953613281,284.08026123046875,296.4947509765625,298.6053466796875,293.1499938964844,293.1499938964844,281.8500061035156,39941.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911721229553223,1.0,0.0,0.0,3.6864771842956543,3.6865005493164062,7.248058295772353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7426.9794921875,0.0,1133.689697265625,2371.396484375,0.0,1541.79345703125,0.7541574835777283,1.0,0.0,3.0,1.0,0.0
17824080,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8873870968818665,0.2362382858991623,0.2129904478788375,297.2802124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8172229528427124,0.1828459948301315,0.1739561706781387,297.3670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9022955894470216,0.2481556087732315,0.1738962084054947,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8137654662132263,0.1803862452507019,0.1716572642326355,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.7308331727981567,0.1296018362045288,0.5878974199295044,284.8663330078125,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3280334472656,284.87255859375,1.0,0.3037087321281433,1.0,1.0,0.0,1.0,-1.584745168685913,1.5847431421279907,2.053246362265781e-06,1.2177445888519287,0.8065487146377563,0.8065487146377563,0.0,44.48783874511719,55.0,38890.98828125,0.0,346.9690246582031,1.0,281.5639953613281,284.08026123046875,296.4947509765625,298.6053466796875,293.1499938964844,293.1499938964844,281.8500061035156,39941.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6911721229553223,1.0,0.0,0.0,3.6864771842956543,3.6865005493164062,7.248058295772353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7426.9794921875,0.0,1133.689697265625,2371.396484375,0.0,1541.79345703125,0.7541574835777283,1.0,0.0,3.0,1.0,0.0
17824140,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8751073479652405,0.2379500716924667,0.2144081443548202,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8061893582344055,0.1839636415243148,0.1749798506498336,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8899540305137634,0.2501210570335388,0.1751971542835235,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8023957014083862,0.1813976466655731,0.1725824177265167,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.719775915145874,0.129402220249176,0.5869834423065186,285.0492858886719,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.320556640625,285.0475158691406,1.0,0.3074468672275543,1.0,1.0,0.0,1.0,-1.589248538017273,1.5892465114593506,2.064146201519179e-06,1.221196532249451,0.9503050446510316,0.9503050446510316,0.0,47.29492568969727,58.0,38600.17578125,0.0,356.8457946777344,1.0,281.835693359375,284.2474060058594,296.4412536621094,298.47540283203125,293.1499938964844,293.1499938964844,281.54998779296875,33051.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797173023223877,1.0,0.0,0.0,3.827073574066162,3.827096462249756,7.811459568074497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8020.99609375,0.0,1190.0042724609375,2371.396484375,0.0,1454.51025390625,0.7719526886940002,1.0,0.0,3.0,1.0,0.0
17824200,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492858886719,0.8751073479652405,0.2379500716924667,0.2144081443548202,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8061893582344055,0.1839636415243148,0.1749798506498336,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8899540305137634,0.2501210570335388,0.1751971542835235,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8023957014083862,0.1813976466655731,0.1725824177265167,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.719775915145874,0.129402220249176,0.5869834423065186,285.0492858886719,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.320556640625,285.0475158691406,1.0,0.3074468672275543,1.0,1.0,0.0,1.0,-1.589248538017273,1.5892465114593506,2.064146201519179e-06,1.221196532249451,0.9503050446510316,0.9503050446510316,0.0,47.29492568969727,58.0,38600.17578125,0.0,356.8457946777344,1.0,281.835693359375,284.2474060058594,296.4412536621094,298.47540283203125,293.1499938964844,293.1499938964844,281.54998779296875,33051.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797173023223877,1.0,0.0,0.0,3.827073574066162,3.827096462249756,7.811459568074497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8020.99609375,0.0,1190.0042724609375,2371.396484375,0.0,1454.51025390625,0.7719526886940002,1.0,0.0,3.0,1.0,0.0
17824260,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8636110424995422,0.2389106750488281,0.2156660109758377,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7953632473945618,0.1847606599330902,0.1760035008192062,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8784031867980957,0.2515171766281128,0.1764351278543472,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7914744019508362,0.1820932328701019,0.1735082119703292,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7088364362716675,0.1290073245763778,0.5862864851951599,284.86981201171875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3092346191406,284.8741760253906,1.0,0.311267614364624,1.0,1.0,0.0,1.0,-1.5937519073486328,1.5937498807907104,2.0751499505422544e-06,1.224707841873169,0.8239162564277649,0.8239162564277649,0.0,50.22694778442383,61.0,39215.0703125,0.0,367.11431884765625,1.0,281.5630798339844,284.0700378417969,296.5301818847656,298.6629638671875,293.1499938964844,293.1499938964844,281.8500061035156,38793.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932397484779358,1.0,0.0,0.0,3.732417106628418,3.73244047164917,7.42982990686869e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7452.12646484375,0.0,1160.1551513671875,2371.396484375,0.0,1557.81640625,0.7606573104858398,1.0,0.0,3.0,1.0,0.0
17824320,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8636110424995422,0.2389106750488281,0.2156660109758377,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.7953632473945618,0.1847606599330902,0.1760035008192062,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8784031867980957,0.2515171766281128,0.1764351278543472,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7914744019508362,0.1820932328701019,0.1735082119703292,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.7088364362716675,0.1290073245763778,0.5862864851951599,284.86981201171875,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3092346191406,284.8741760253906,1.0,0.311267614364624,1.0,1.0,0.0,1.0,-1.5937519073486328,1.5937498807907104,2.0751499505422544e-06,1.224707841873169,0.8239162564277649,0.8239162564277649,0.0,50.22694778442383,61.0,39215.0703125,0.0,367.11431884765625,1.0,281.5630798339844,284.0700378417969,296.5301818847656,298.6629638671875,293.1499938964844,293.1499938964844,281.8500061035156,38793.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6932397484779358,1.0,0.0,0.0,3.732417106628418,3.73244047164917,7.42982990686869e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7452.12646484375,0.0,1160.1551513671875,2371.396484375,0.0,1557.81640625,0.7606573104858398,1.0,0.0,3.0,1.0,0.0
17824380,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8530489206314087,0.2403362393379211,0.2168188244104385,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7851982712745667,0.1857771873474121,0.1769429892301559,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8677316904067993,0.2532824277877807,0.1775991022586822,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7812469005584717,0.1830049902200698,0.1743505448102951,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6977570652961731,0.1287539899349212,0.585221529006958,285.05059814453125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3022155761719,285.0489196777344,1.0,0.31503427028656,1.0,1.0,0.0,1.0,-1.5973912477493286,1.5973892211914062,2.0839602257183287e-06,1.2274492979049685,0.9665529727935792,0.9665529727935792,0.0,53.23229217529297,64.0,38844.3671875,0.0,377.1837768554688,1.0,281.836181640625,284.2393493652344,296.4555969238281,298.5073547363281,293.1499938964844,293.1499938964844,281.54998779296875,33047.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831658482551575,1.0,0.0,0.0,3.864940404891968,3.8649635314941406,7.966804673742445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8045.779296875,0.0,1220.4342041015625,2371.396484375,0.0,1480.51806640625,0.7785603404045105,1.0,0.0,3.0,1.0,0.0
17824440,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8530489206314087,0.2403362393379211,0.2168188244104385,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7851982712745667,0.1857771873474121,0.1769429892301559,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8677316904067993,0.2532824277877807,0.1775991022586822,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.7812469005584717,0.1830049902200698,0.1743505448102951,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.6977570652961731,0.1287539899349212,0.585221529006958,285.05059814453125,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.3022155761719,285.0489196777344,1.0,0.31503427028656,1.0,1.0,0.0,1.0,-1.5973912477493286,1.5973892211914062,2.0839602257183287e-06,1.2274492979049685,0.9665529727935792,0.9665529727935792,0.0,53.23229217529297,64.0,38844.3671875,0.0,377.1837768554688,1.0,281.836181640625,284.2393493652344,296.4555969238281,298.5073547363281,293.1499938964844,293.1499938964844,281.54998779296875,33047.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831658482551575,1.0,0.0,0.0,3.864940404891968,3.8649635314941406,7.966804673742445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8045.779296875,0.0,1220.4342041015625,2371.396484375,0.0,1480.51806640625,0.7785603404045105,1.0,0.0,3.0,1.0,0.0
17824500,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.8486998677253723,0.240872249007225,0.2175207734107971,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92156982421875,0.7809476852416992,0.1862270981073379,0.1775076538324356,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8633211255073547,0.2540366947650909,0.1782697141170501,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.7769712805747986,0.1834039688110351,0.1748657673597335,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.6929774880409241,0.1286025792360305,0.5850698351860046,284.9182434082031,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.2983093261719,284.8954772949219,1.0,0.3169518411159515,1.0,1.0,0.0,1.0,-1.6001548767089844,1.6001527309417725,2.0907402813463705e-06,1.2295958995819092,0.8947803974151611,0.8947803974151611,0.0,54.67699813842773,64.0,39639.9921875,0.0,382.5782165527344,1.0,281.6116638183594,284.0649719238281,296.5301513671875,298.708740234375,293.1499938964844,293.1499938964844,281.54998779296875,34940.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6913317441940308,1.0,0.0,0.0,3.889440059661865,3.889463901519776,8.068126930993458e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7876.77685546875,0.0,1255.5322265625,2371.396484375,0.0,1543.0277099609375,0.7833726406097412,1.0,0.0,3.0,1.0,0.0
17824560,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.8434150815010071,0.2410648167133331,0.2178712338209152,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7759003043174744,0.1864792108535766,0.1778844892978668,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.8580217957496643,0.2545011341571808,0.178718701004982,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.7719144225120544,0.1836078315973281,0.1751960813999176,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6874437928199768,0.1283005326986313,0.5842972993850708,284.8648376464844,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.2916259765625,284.8681335449219,1.0,0.3188165426254272,1.0,1.0,0.0,1.0,-1.6010379791259766,1.6010359525680542,2.092880322379642e-06,1.230255961418152,0.8351531624794006,0.8351531624794006,0.0,56.30176162719727,52.0,39455.85546875,0.0,387.47509765625,1.0,281.5630187988281,284.0533447265625,296.5314636230469,298.6792907714844,293.1499938964844,293.1499938964844,281.8500061035156,38583.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964967846870422,1.0,0.0,0.0,3.781331777572632,3.781355619430542,7.625847615599923e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7464.77587890625,0.0,1196.806640625,2371.396484375,0.0,1583.216552734375,0.7687914371490479,1.0,0.0,3.0,1.0,0.0
17824620,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.848956286907196,0.2423048466444015,0.218680128455162,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7813775539398193,0.1874173581600189,0.1785737723112106,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8642687201499939,0.2561152577400207,0.1796440482139587,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7772083878517151,0.1844433546066284,0.1757903546094894,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6906838417053223,0.1279984712600708,0.582191526889801,285.0463256835937,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2854919433594,285.04473876953125,1.0,0.3171254396438598,1.0,1.0,0.0,1.0,-1.6021313667297363,1.602129340171814,2.0954137198714307e-06,1.2309701442718506,0.974515974521637,0.974515974521637,0.0,55.038307189941406,40.0,38973.734375,0.0,384.614990234375,1.0,281.836669921875,284.2275085449219,296.4497375488281,298.5106506347656,293.1499938964844,293.1499938964844,281.54998779296875,33295.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858541369438171,1.0,0.0,0.0,3.897650241851807,3.897673606872559,8.102224455797113e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8056.90625,0.0,1249.1810302734375,2371.396484375,0.0,1500.955078125,0.7845361232757568,1.0,0.0,3.0,1.0,0.0
17824680,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.848956286907196,0.2423048466444015,0.218680128455162,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7813775539398193,0.1874173581600189,0.1785737723112106,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8642687201499939,0.2561152577400207,0.1796440482139587,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.7772083878517151,0.1844433546066284,0.1757903546094894,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6906838417053223,0.1279984712600708,0.582191526889801,285.0463256835937,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.2854919433594,285.04473876953125,1.0,0.3171254396438598,1.0,1.0,0.0,1.0,-1.6021313667297363,1.602129340171814,2.0954137198714307e-06,1.2309701442718506,0.974515974521637,0.974515974521637,0.0,55.038307189941406,40.0,38973.734375,0.0,384.614990234375,1.0,281.836669921875,284.2275085449219,296.4497375488281,298.5106506347656,293.1499938964844,293.1499938964844,281.54998779296875,33295.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858541369438171,1.0,0.0,0.0,3.897650241851807,3.897673606872559,8.102224455797113e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8056.90625,0.0,1249.1810302734375,2371.396484375,0.0,1500.955078125,0.7845361232757568,1.0,0.0,3.0,1.0,0.0
17824740,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8681913614273071,0.2429303079843521,0.2193436920642852,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7999740839004517,0.1880909651517868,0.1791797429323196,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8848853707313538,0.2572386860847473,0.1804701834917068,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7955431342124939,0.1850201487541198,0.176302433013916,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7058226466178894,0.1275506764650344,0.5798125863075256,284.8571472167969,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2763061523437,284.86041259765625,1.0,0.3119455575942993,1.0,1.0,0.0,1.0,-1.602409601211548,1.6024075746536257,2.095986701533548e-06,1.2310888767242432,0.8372523188591003,0.8372523188591003,0.0,50.45576095581055,28.0,39495.7734375,0.0,372.26361083984375,1.0,281.5623779296875,284.0394897460937,296.5204772949219,298.672607421875,293.1499938964844,293.1499938964844,281.8500061035156,38814.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984609961509705,1.0,0.0,0.0,3.805116653442383,3.805140495300293,7.722083523731271e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7462.22216796875,0.0,1217.539794921875,2371.396484375,0.0,1598.62890625,0.773098886013031,1.0,0.0,3.0,1.0,0.0
17824800,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.857177734375,0.8681913614273071,0.2429303079843521,0.2193436920642852,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7999740839004517,0.1880909651517868,0.1791797429323196,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8848853707313538,0.2572386860847473,0.1804701834917068,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.7955431342124939,0.1850201487541198,0.176302433013916,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7058226466178894,0.1275506764650344,0.5798125863075256,284.8571472167969,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2763061523437,284.86041259765625,1.0,0.3119455575942993,1.0,1.0,0.0,1.0,-1.602409601211548,1.6024075746536257,2.095986701533548e-06,1.2310888767242432,0.8372523188591003,0.8372523188591003,0.0,50.45576095581055,28.0,39495.7734375,0.0,372.26361083984375,1.0,281.5623779296875,284.0394897460937,296.5204772949219,298.672607421875,293.1499938964844,293.1499938964844,281.8500061035156,38814.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6984609961509705,1.0,0.0,0.0,3.805116653442383,3.805140495300293,7.722083523731271e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7462.22216796875,0.0,1217.539794921875,2371.396484375,0.0,1598.62890625,0.773098886013031,1.0,0.0,3.0,1.0,0.0
17824860,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9034708738327026,0.2441302239894867,0.2198963910341262,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8307538628578186,0.1890403777360916,0.1796552836894989,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9231690168380736,0.2588022351264953,0.1811926066875457,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8264625668525696,0.1858687549829483,0.176684945821762,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7311558723449707,0.1272941380739212,0.5768545866012573,285.0408020019531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2718505859375,285.0392761230469,1.0,0.3041863143444061,1.0,1.0,0.0,1.0,-1.6014164686203003,1.601414442062378,2.09331255973666e-06,1.230114459991455,0.9736462831497192,0.9736462831497192,0.0,43.707767486572266,25.0,38932.16796875,0.0,353.348876953125,1.0,281.8368225097656,284.21783447265625,296.434326171875,298.4947814941406,293.1499938964844,293.1499938964844,281.54998779296875,33515.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869457960128784,1.0,0.0,0.0,3.909379720687866,3.909403324127197,8.151062615979754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8051.20751953125,0.0,1260.641845703125,2371.396484375,0.0,1509.2940673828125,0.7868108749389648,1.0,0.0,3.0,1.0,0.0
17824920,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408020019531,0.9034708738327026,0.2441302239894867,0.2198963910341262,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.8307538628578186,0.1890403777360916,0.1796552836894989,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.9231690168380736,0.2588022351264953,0.1811926066875457,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8264625668525696,0.1858687549829483,0.176684945821762,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7311558723449707,0.1272941380739212,0.5768545866012573,285.0408020019531,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2718505859375,285.0392761230469,1.0,0.3041863143444061,1.0,1.0,0.0,1.0,-1.6014164686203003,1.601414442062378,2.09331255973666e-06,1.230114459991455,0.9736462831497192,0.9736462831497192,0.0,43.707767486572266,25.0,38932.16796875,0.0,353.348876953125,1.0,281.8368225097656,284.21783447265625,296.434326171875,298.4947814941406,293.1499938964844,293.1499938964844,281.54998779296875,33515.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869457960128784,1.0,0.0,0.0,3.909379720687866,3.909403324127197,8.151062615979754e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8051.20751953125,0.0,1260.641845703125,2371.396484375,0.0,1509.2940673828125,0.7868108749389648,1.0,0.0,3.0,1.0,0.0
17824980,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9475487470626832,0.2447310984134674,0.2204971611499786,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8649941682815552,0.1897271126508712,0.1802324503660202,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9675650000572203,0.2598749995231628,0.1819540411233902,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8600987195968628,0.1864604353904724,0.1771698594093322,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7591375112533569,0.1268982738256454,0.5745036005973816,284.8540954589844,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2642517089844,284.85772705078125,1.0,0.2979249656200409,1.0,1.0,0.0,1.0,-1.6015070676803589,1.601504921913147,2.0933848645654507e-06,1.230053424835205,0.8348467350006104,0.8348467350006104,0.0,38.00676345825195,25.0,39416.37109375,0.0,337.8540954589844,1.0,281.56231689453125,284.0338134765625,296.502685546875,298.6514892578125,293.1499938964844,293.1499938964844,281.8500061035156,39053.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989163160324097,1.0,0.0,0.0,3.8055148124694815,3.805538892745972,7.723699582129484e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7452.681640625,0.0,1219.7247314453125,2371.396484375,0.0,1602.2113037109375,0.7734194993972778,1.0,0.0,3.0,1.0,0.0
17825040,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9475487470626832,0.2447310984134674,0.2204971611499786,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8649941682815552,0.1897271126508712,0.1802324503660202,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.9675650000572203,0.2598749995231628,0.1819540411233902,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8600987195968628,0.1864604353904724,0.1771698594093322,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7591375112533569,0.1268982738256454,0.5745036005973816,284.8540954589844,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2642517089844,284.85772705078125,1.0,0.2979249656200409,1.0,1.0,0.0,1.0,-1.6015070676803589,1.601504921913147,2.0933848645654507e-06,1.230053424835205,0.8348467350006104,0.8348467350006104,0.0,38.00676345825195,25.0,39416.37109375,0.0,337.8540954589844,1.0,281.56231689453125,284.0338134765625,296.502685546875,298.6514892578125,293.1499938964844,293.1499938964844,281.8500061035156,39053.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989163160324097,1.0,0.0,0.0,3.8055148124694815,3.805538892745972,7.723699582129484e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7452.681640625,0.0,1219.7247314453125,2371.396484375,0.0,1602.2113037109375,0.7734194993972778,1.0,0.0,3.0,1.0,0.0
17825100,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.9658303260803224,0.2451649308204651,0.220638632774353,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.880953311920166,0.1901104897260666,0.1804274767637252,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9840261936187744,0.2604981958866119,0.1822246015071869,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8757715821266174,0.1867951601743698,0.1773204803466797,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7720381021499634,0.1267164498567581,0.5730354189872742,284.9940185546875,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.2611694335937,285.014404296875,1.0,0.2955236732959747,1.0,1.0,0.0,1.0,-1.6006523370742798,1.600650191307068,2.091151372951572e-06,1.2292728424072266,0.91523939371109,0.91523939371109,0.0,35.9210090637207,25.0,38766.15625,0.0,331.7413635253906,1.0,281.7851867675781,284.203857421875,296.4232788085937,298.449951171875,293.1499938964844,293.1499938964844,281.8500061035156,35851.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915514469146729,1.0,0.0,0.0,3.808717966079712,3.808741331100464,7.73670819853578e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7623.16357421875,0.0,1197.294677734375,2371.396484375,0.0,1544.727294921875,0.7733108997344971,1.0,0.0,3.0,1.0,0.0
17825160,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.9823560118675232,0.2458985596895218,0.2211317121982574,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.89742112159729,0.190666452050209,0.1808191686868667,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9981229901313782,0.2613851130008697,0.1826524883508682,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8920124769210815,0.1872999370098114,0.1776647120714187,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.7854140996932983,0.1266653090715408,0.5722339153289795,285.03924560546875,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2610168457031,285.0379638671875,1.0,0.2935350835323334,1.0,1.0,0.0,1.0,-1.6009321212768557,1.6009299755096436,2.0917939309583744e-06,1.2294509410858154,0.9712345600128174,0.9712345600128174,0.0,34.1097526550293,28.0,38852.140625,0.0,327.0981140136719,1.0,281.8365478515625,284.2134704589844,296.4155578613281,298.47235107421875,293.1499938964844,293.1499938964844,281.54998779296875,33588.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871112585067749,1.0,0.0,0.0,3.907990694046021,3.908014297485352,8.145271408466215e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8040.3779296875,0.0,1260.0771484375,2371.396484375,0.0,1510.5599365234375,0.7866712808609009,1.0,0.0,3.0,1.0,0.0
17825220,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9971686601638794,0.24740631878376,0.2223380655050277,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9150511622428894,0.1912575662136078,0.1814733147621154,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9941447377204896,0.2647558152675628,0.1708223223686218,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9088942408561708,0.1877973079681396,0.1782275736331939,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.7983623147010803,0.1262491941452026,0.5704828500747681,284.8275756835937,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2644348144531,284.8343505859375,1.0,0.2910446524620056,1.0,1.0,0.0,1.0,-1.594913363456726,1.5949112176895142,2.0753361695824424e-06,1.2232762575149536,0.8093843460083008,0.8093843460083008,0.0,32.35289001464844,31.0,38979.73046875,0.0,317.8686828613281,1.0,281.5625,284.0180969238281,296.47674560546875,298.6046447753906,293.1499938964844,293.1499938964844,281.8500061035156,40250.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698174774646759,1.0,0.0,0.0,3.7664198875427246,3.7664437294006334,7.565820396848721e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7407.626953125,0.0,1197.9200439453125,2371.396484375,0.0,1596.3785400390625,0.7674168944358826,1.0,0.0,3.0,1.0,0.0
17825280,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9971686601638794,0.24740631878376,0.2223380655050277,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9150511622428894,0.1912575662136078,0.1814733147621154,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9941447377204896,0.2647558152675628,0.1708223223686218,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275451660156,0.9088942408561708,0.1877973079681396,0.1782275736331939,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280029296875,0.7983623147010803,0.1262491941452026,0.5704828500747681,284.8275756835937,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2644348144531,284.8343505859375,1.0,0.2910446524620056,1.0,1.0,0.0,1.0,-1.594913363456726,1.5949112176895142,2.0753361695824424e-06,1.2232762575149536,0.8093843460083008,0.8093843460083008,0.0,32.35289001464844,31.0,38979.73046875,0.0,317.8686828613281,1.0,281.5625,284.0180969238281,296.47674560546875,298.6046447753906,293.1499938964844,293.1499938964844,281.8500061035156,40250.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698174774646759,1.0,0.0,0.0,3.7664198875427246,3.7664437294006334,7.565820396848721e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7407.626953125,0.0,1197.9200439453125,2371.396484375,0.0,1596.3785400390625,0.7674168944358826,1.0,0.0,3.0,1.0,0.0
17825340,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.955557942390442,0.2520841062068939,0.2253154218196869,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.866422712802887,0.1874563694000244,0.1808735579252243,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9773521423339844,0.2696987986564636,0.1875343918800354,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8638847470283508,0.1894416511058807,0.1792867183685302,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7576469779014587,0.1260350495576858,0.5702678561210632,285.04803466796875,284.95001220703125,295.7151184082031,293.432373046875,295.7147216796875,297.2859191894531,285.0510559082031,1.0,0.2890465557575226,1.0,1.0,0.0,1.0,-1.5438992977142334,1.543897271156311,1.9631052055046894e-06,1.1928424835205078,0.9631630778312684,0.9631630778312684,0.0,37.02845764160156,34.0,38106.94921875,0.0,320.7523193359375,1.0,281.8352355957031,284.2243347167969,296.3870849609375,298.4256591796875,293.1499938964844,293.1499938964844,281.54998779296875,33639.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845330595970154,1.0,0.0,0.0,3.867170572280884,3.867193937301636,7.976001370479935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8014.0673828125,0.0,1226.940673828125,2371.396484375,0.0,1490.894287109375,0.779718279838562,1.0,0.0,3.0,1.0,0.0
17825400,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.955557942390442,0.2520841062068939,0.2253154218196869,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.866422712802887,0.1874563694000244,0.1808735579252243,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.9773521423339844,0.2696987986564636,0.1875343918800354,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8638847470283508,0.1894416511058807,0.1792867183685302,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.7576469779014587,0.1260350495576858,0.5702678561210632,285.04803466796875,284.95001220703125,295.7151184082031,293.432373046875,295.7147216796875,297.2859191894531,285.0510559082031,1.0,0.2890465557575226,1.0,1.0,0.0,1.0,-1.5438992977142334,1.543897271156311,1.9631052055046894e-06,1.1928424835205078,0.9631630778312684,0.9631630778312684,0.0,37.02845764160156,34.0,38106.94921875,0.0,320.7523193359375,1.0,281.8352355957031,284.2243347167969,296.3870849609375,298.4256591796875,293.1499938964844,293.1499938964844,281.54998779296875,33639.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6845330595970154,1.0,0.0,0.0,3.867170572280884,3.867193937301636,7.976001370479935e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8014.0673828125,0.0,1226.940673828125,2371.396484375,0.0,1490.894287109375,0.779718279838562,1.0,0.0,3.0,1.0,0.0
17825460,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9978874325752258,0.2503650486469269,0.2250766456127166,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9095506072044371,0.1903881728649139,0.1802386045455932,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9948669672012328,0.2710728347301483,0.1729090511798858,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9090617895126344,0.1895307004451751,0.1799753010272979,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7948011755943298,0.1257486939430236,0.5683357119560242,284.8594055175781,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2688293457031,284.86456298828125,1.0,0.2908476591110229,1.0,1.0,0.0,1.0,-1.5916603803634644,1.5916582345962524,2.0682009562733583e-06,1.2214611768722534,0.8211670517921448,0.8211670517921448,0.0,32.5877799987793,37.0,38932.71484375,0.0,318.330078125,1.0,281.5639343261719,284.042724609375,296.4558410644531,298.5792236328125,293.1499938964844,293.1499938964844,281.8500061035156,39446.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960353851318359,1.0,0.0,0.0,3.7470602989196777,3.747083902359009,7.488242772524245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7416.9208984375,0.0,1176.540771484375,2371.396484375,0.0,1579.6064453125,0.7637812495231628,1.0,0.0,3.0,1.0,0.0
17825520,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9978874325752258,0.2503650486469269,0.2250766456127166,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9095506072044371,0.1903881728649139,0.1802386045455932,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9948669672012328,0.2710728347301483,0.1729090511798858,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.9090617895126344,0.1895307004451751,0.1799753010272979,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7948011755943298,0.1257486939430236,0.5683357119560242,284.8594055175781,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2688293457031,284.86456298828125,1.0,0.2908476591110229,1.0,1.0,0.0,1.0,-1.5916603803634644,1.5916582345962524,2.0682009562733583e-06,1.2214611768722534,0.8211670517921448,0.8211670517921448,0.0,32.5877799987793,37.0,38932.71484375,0.0,318.330078125,1.0,281.5639343261719,284.042724609375,296.4558410644531,298.5792236328125,293.1499938964844,293.1499938964844,281.8500061035156,39446.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960353851318359,1.0,0.0,0.0,3.7470602989196777,3.747083902359009,7.488242772524245e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7416.9208984375,0.0,1176.540771484375,2371.396484375,0.0,1579.6064453125,0.7637812495231628,1.0,0.0,3.0,1.0,0.0
17825580,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9934781193733216,0.2503527998924255,0.2252743691205978,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9068349003791808,0.1922821253538131,0.1821517348289489,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.996168851852417,0.2724508345127105,0.1771150082349777,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9035946130752563,0.1900752633810043,0.180318534374237,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7890289425849915,0.1255044043064117,0.5669315457344055,285.0433959960937,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2618103027344,285.0426025390625,1.0,0.292668342590332,1.0,1.0,0.0,1.0,-1.5985702276229858,1.598568081855774,2.085009327856824e-06,1.2267504930496216,0.9617388844490052,0.9617388844490052,0.0,33.3046875,40.0,38553.3984375,0.0,323.5535583496094,1.0,281.83563232421875,284.2159118652344,296.3725280761719,298.4121398925781,293.1499938964844,293.1499938964844,281.54998779296875,33335.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847175359725952,1.0,0.0,0.0,3.871495723724365,3.871518850326538,7.993851909304794e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8003.51806640625,0.0,1228.05126953125,2371.396484375,0.0,1492.297119140625,0.7799081802368164,1.0,0.0,3.0,1.0,0.0
