time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825640,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9934781193733216,0.2503527998924255,0.2252743691205978,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9068349003791808,0.1922821253538131,0.1821517348289489,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.996168851852417,0.2724508345127105,0.1771150082349777,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9035946130752563,0.1900752633810043,0.180318534374237,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7890289425849915,0.1255044043064117,0.5669315457344055,285.0433959960937,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2618103027344,285.0426025390625,1.0,0.292668342590332,1.0,1.0,0.0,1.0,-1.5985702276229858,1.598568081855774,2.085009327856824e-06,1.2267504930496216,0.9617388844490052,0.9617388844490052,0.0,33.3046875,40.0,38553.3984375,0.0,323.5535583496094,1.0,281.83563232421875,284.2159118652344,296.3725280761719,298.4121398925781,293.1499938964844,293.1499938964844,281.54998779296875,33335.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6847175359725952,1.0,0.0,0.0,3.871495723724365,3.871518850326538,7.993851909304794e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8003.51806640625,0.0,1228.05126953125,2371.396484375,0.0,1492.297119140625,0.7799081802368164,1.0,0.0,3.0,1.0,0.0
17825700,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9903446435928344,0.250589907169342,0.2255722880363464,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9038562774658204,0.192909300327301,0.1829137951135635,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.996971607208252,0.2726891636848449,0.1801067888736724,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8999992609024048,0.1903390139341354,0.180655837059021,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.7852242588996887,0.125344231724739,0.5665643215179443,284.9152526855469,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.2578430175781,284.8931579589844,1.0,0.2939293682575226,1.0,1.0,0.0,1.0,-1.6032476425170898,1.6032456159591677,2.096473281198996e-06,1.230363130569458,0.8911710977554321,0.8911710977554321,0.0,33.82840347290039,40.0,39353.15234375,0.0,327.33074951171875,1.0,281.6114807128906,284.04559326171875,296.4425354003906,298.6081237792969,293.1499938964844,293.1499938964844,281.54998779296875,35171.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925913691520691,1.0,0.0,0.0,3.890988349914551,3.891012191772461,8.074551942627295e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7835.39306640625,0.0,1258.652099609375,2371.396484375,0.0,1552.782958984375,0.7838579416275024,1.0,0.0,3.0,1.0,0.0
17825760,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.9854979515075684,0.2506088316440582,0.2256738692522049,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8989256620407104,0.1932484358549118,0.1833741217851638,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.997898280620575,0.272325724363327,0.1841595619916916,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8946172595024109,0.1904281228780746,0.1808280497789383,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7798365354537964,0.1250368356704712,0.5655753016471863,284.8665771484375,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2503356933594,284.8706359863281,1.0,0.2953658699989319,1.0,1.0,0.0,1.0,-1.6078072786331177,1.6078051328659058,2.107691216224339e-06,1.233888864517212,0.8344590067863464,0.8344590067863464,0.0,34.52861022949219,43.0,39211.66796875,0.0,331.521728515625,1.0,281.56298828125,284.038330078125,296.4400939941406,298.5756530761719,293.1499938964844,293.1499938964844,281.8500061035156,38705.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976609826087952,1.0,0.0,0.0,3.779967069625856,3.7799909114837646,7.620344604220008e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7428.3916015625,0.0,1196.67529296875,2371.396484375,0.0,1592.34326171875,0.7687488794326782,1.0,0.0,3.0,1.0,0.0
17825820,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.971664309501648,0.2517310678958893,0.2264326363801956,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8849996328353882,0.1942153871059417,0.1842579245567321,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9934552907943726,0.2714143395423889,0.1902043968439102,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8802211880683899,0.1910731345415115,0.1813566386699676,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7659294009208679,0.124676801264286,0.5638793706893921,285.05450439453125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2396850585937,285.0527038574219,1.0,0.2986086905002594,1.0,1.0,0.0,1.0,-1.6153931617736816,1.6153911352157593,2.126476374542108e-06,1.2397867441177368,0.9818560481071472,0.9818560481071472,0.0,36.46842956542969,46.0,38833.94921875,0.0,340.7255554199219,1.0,281.8367004394531,284.2153015136719,296.3529052734375,298.4070739746094,293.1499938964844,293.1499938964844,281.54998779296875,33174.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874394416809082,1.0,0.0,0.0,3.904384613037109,3.90440821647644,8.130247124427115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8024.2236328125,0.0,1253.772216796875,2371.396484375,0.0,1513.0726318359375,0.7856091856956482,1.0,0.0,3.0,1.0,0.0
17825880,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.971664309501648,0.2517310678958893,0.2264326363801956,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.8849996328353882,0.1942153871059417,0.1842579245567321,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.9934552907943726,0.2714143395423889,0.1902043968439102,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.8802211880683899,0.1910731345415115,0.1813566386699676,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.7659294009208679,0.124676801264286,0.5638793706893921,285.05450439453125,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2396850585937,285.0527038574219,1.0,0.2986086905002594,1.0,1.0,0.0,1.0,-1.6153931617736816,1.6153911352157593,2.126476374542108e-06,1.2397867441177368,0.9818560481071472,0.9818560481071472,0.0,36.46842956542969,46.0,38833.94921875,0.0,340.7255554199219,1.0,281.8367004394531,284.2153015136719,296.3529052734375,298.4070739746094,293.1499938964844,293.1499938964844,281.54998779296875,33174.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6874394416809082,1.0,0.0,0.0,3.904384613037109,3.90440821647644,8.130247124427115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8024.2236328125,0.0,1253.772216796875,2371.396484375,0.0,1513.0726318359375,0.7856091856956482,1.0,0.0,3.0,1.0,0.0
17825940,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9495851993560792,0.2522688806056976,0.227303147315979,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8655117154121399,0.1947407275438308,0.1850556433200836,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.973285973072052,0.2709435820579529,0.1899122148752212,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8606604337692261,0.1914012879133224,0.1819444298744201,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.747932493686676,0.1240979805588722,0.5623552203178406,284.8589782714844,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2298583984375,284.8615417480469,1.0,0.3019112050533294,1.0,1.0,0.0,1.0,-1.6161696910858154,1.6161675453186035,2.128218056896003e-06,1.2402286529541016,0.8438157439231873,0.8438157439231873,0.0,39.29800796508789,49.0,39362.44140625,0.0,348.8524475097656,1.0,281.562255859375,284.0195007324219,296.4172058105469,298.56396484375,293.1499938964844,293.1499938964844,281.8500061035156,38567.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006418108940125,1.0,0.0,0.0,3.823713779449463,3.823737621307373,7.797749503879459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7429.72021484375,0.0,1230.557861328125,2371.396484375,0.0,1615.82177734375,0.7760515809059143,1.0,0.0,3.0,1.0,0.0
17826000,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590087890625,0.9495851993560792,0.2522688806056976,0.227303147315979,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8655117154121399,0.1947407275438308,0.1850556433200836,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.973285973072052,0.2709435820579529,0.1899122148752212,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8606604337692261,0.1914012879133224,0.1819444298744201,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.747932493686676,0.1240979805588722,0.5623552203178406,284.8589782714844,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2298583984375,284.8615417480469,1.0,0.3019112050533294,1.0,1.0,0.0,1.0,-1.6161696910858154,1.6161675453186035,2.128218056896003e-06,1.2402286529541016,0.8438157439231873,0.8438157439231873,0.0,39.29800796508789,49.0,39362.44140625,0.0,348.8524475097656,1.0,281.562255859375,284.0195007324219,296.4172058105469,298.56396484375,293.1499938964844,293.1499938964844,281.8500061035156,38567.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006418108940125,1.0,0.0,0.0,3.823713779449463,3.823737621307373,7.797749503879459e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7429.72021484375,0.0,1230.557861328125,2371.396484375,0.0,1615.82177734375,0.7760515809059143,1.0,0.0,3.0,1.0,0.0
17826060,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9284275770187378,0.2534287869930267,0.2281569093465805,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8489004969596863,0.1954617351293563,0.1857051402330398,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9531763195991516,0.2715804576873779,0.1901833415031433,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8441053628921509,0.1919673830270767,0.1824417114257812,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7326456308364868,0.1236687749624252,0.5604665279388428,285.0423278808594,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2271423339844,285.04107666015625,1.0,0.3052139282226562,1.0,1.0,0.0,1.0,-1.6166260242462158,1.616623878479004,2.129111635440495e-06,1.24037504196167,0.9805160164833068,0.9805160164833068,0.0,42.17688751220703,52.0,38786.09375,0.0,357.0097961425781,1.0,281.8370361328125,284.199462890625,296.3240661621094,298.3779296875,293.1499938964844,293.1499938964844,281.54998779296875,33545.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891710162162781,1.0,0.0,0.0,3.9250741004943848,3.925097703933716,8.216640026148525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8014.982421875,0.0,1273.95751953125,2371.396484375,0.0,1526.363037109375,0.789595901966095,1.0,0.0,3.0,1.0,0.0
17826120,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9284275770187378,0.2534287869930267,0.2281569093465805,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8489004969596863,0.1954617351293563,0.1857051402330398,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9531763195991516,0.2715804576873779,0.1901833415031433,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.8441053628921509,0.1919673830270767,0.1824417114257812,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7326456308364868,0.1236687749624252,0.5604665279388428,285.0423278808594,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2271423339844,285.04107666015625,1.0,0.3052139282226562,1.0,1.0,0.0,1.0,-1.6166260242462158,1.616623878479004,2.129111635440495e-06,1.24037504196167,0.9805160164833068,0.9805160164833068,0.0,42.17688751220703,52.0,38786.09375,0.0,357.0097961425781,1.0,281.8370361328125,284.199462890625,296.3240661621094,298.3779296875,293.1499938964844,293.1499938964844,281.54998779296875,33545.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891710162162781,1.0,0.0,0.0,3.9250741004943848,3.925097703933716,8.216640026148525e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8014.982421875,0.0,1273.95751953125,2371.396484375,0.0,1526.363037109375,0.789595901966095,1.0,0.0,3.0,1.0,0.0
17826180,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9101240634918212,0.2540325820446014,0.2290808707475662,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.834968090057373,0.1958802342414856,0.1863783746957779,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9341647624969482,0.2719011008739471,0.1906577944755554,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.830204963684082,0.1922553926706314,0.1829858124256134,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7194241285324097,0.1230950355529785,0.5589171648025513,284.85455322265625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22174072265625,284.85772705078125,1.0,0.30861496925354,1.0,1.0,0.0,1.0,-1.61790931224823,1.617907166481018,2.132171175617259e-06,1.2412594556808472,0.8420363068580627,0.8420363068580627,0.0,45.08579254150391,55.0,39312.54296875,0.0,365.6867980957031,1.0,281.5621337890625,284.0119934082031,296.3898620605469,298.5326538085937,293.1499938964844,293.1499938964844,281.8500061035156,38866.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010720372200012,1.0,0.0,0.0,3.8296635150909424,3.829687595367432,7.82203528615355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7419.330078125,0.0,1237.7154541015625,2371.396484375,0.0,1619.2236328125,0.7774020433425903,1.0,0.0,3.0,1.0,0.0
17826240,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.9101240634918212,0.2540325820446014,0.2290808707475662,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.834968090057373,0.1958802342414856,0.1863783746957779,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.9341647624969482,0.2719011008739471,0.1906577944755554,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.830204963684082,0.1922553926706314,0.1829858124256134,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7194241285324097,0.1230950355529785,0.5589171648025513,284.85455322265625,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.22174072265625,284.85772705078125,1.0,0.30861496925354,1.0,1.0,0.0,1.0,-1.61790931224823,1.617907166481018,2.132171175617259e-06,1.2412594556808472,0.8420363068580627,0.8420363068580627,0.0,45.08579254150391,55.0,39312.54296875,0.0,365.6867980957031,1.0,281.5621337890625,284.0119934082031,296.3898620605469,298.5326538085937,293.1499938964844,293.1499938964844,281.8500061035156,38866.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010720372200012,1.0,0.0,0.0,3.8296635150909424,3.829687595367432,7.82203528615355e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7419.330078125,0.0,1237.7154541015625,2371.396484375,0.0,1619.2236328125,0.7774020433425903,1.0,0.0,3.0,1.0,0.0
17826300,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.9015046954154968,0.2544890344142914,0.2293662875890731,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8280112147331238,0.1961270868778228,0.1865856349468231,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9242745637893676,0.2721762955188751,0.1907820552587509,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8232188820838928,0.1924385577440261,0.1831339299678802,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7124283909797668,0.1228237673640251,0.5577349066734314,284.9939880371094,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.21978759765625,285.0142822265625,1.0,0.3102772831916809,1.0,1.0,0.0,1.0,-1.617406964302063,1.617404818534851,2.1308007944753622e-06,1.2407639026641846,0.9220818877220154,0.9220818877220154,0.0,46.6442985534668,55.0,38651.08203125,0.0,369.7142028808594,1.0,281.7857971191406,284.18231201171875,296.30987548828125,298.3301696777344,293.1499938964844,293.1499938964844,281.8500061035156,35840.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6936278939247131,1.0,0.0,0.0,3.83199143409729,3.832015037536621,7.831548032299906e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7588.923828125,0.0,1215.8341064453125,2371.396484375,0.0,1560.832763671875,0.7772773504257202,1.0,0.0,3.0,1.0,0.0
17826360,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8952446579933167,0.2552818655967712,0.2300159037113189,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8226227164268494,0.1965583562850952,0.1869795322418213,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9167076945304872,0.272729754447937,0.1911350637674331,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8177456855773926,0.1928043663501739,0.1834664940834045,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.706510603427887,0.1226852759718895,0.5571281313896179,285.0408935546875,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.2209167480469,285.0400695800781,1.0,0.3119880557060241,1.0,1.0,0.0,1.0,-1.6187525987625122,1.6187504529953003,2.1340556486393325e-06,1.2417300939559937,0.9794158935546876,0.9794158935546876,0.0,48.03338623046875,58.0,38748.125,0.0,374.2521057128906,1.0,281.8367919921875,284.1947021484375,296.30206298828125,298.3521728515625,293.1499938964844,293.1499938964844,281.54998779296875,33646.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689047634601593,1.0,0.0,0.0,3.9281606674194336,3.9281842708587646,8.22956735646585e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8006.40087890625,0.0,1277.357666015625,2371.396484375,0.0,1525.4141845703125,0.790270984172821,1.0,0.0,3.0,1.0,0.0
17826420,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8823757171630859,0.255960464477539,0.2310113459825515,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8114417791366577,0.1969490498304367,0.1876261830329895,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9021000266075134,0.2730607688426971,0.1916397511959076,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8061906099319458,0.1930745989084243,0.1839962154626846,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6943038105964661,0.1221262440085411,0.5556578636169434,284.8555908203125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.216552734375,284.8587951660156,1.0,0.315425306558609,1.0,1.0,0.0,1.0,-1.6202038526535034,1.6202017068862915,2.137564933946124e-06,1.2427679300308228,0.8426421880722046,0.8426421880722046,0.0,51.010162353515625,61.0,39289.203125,0.0,383.2312316894531,1.0,281.56207275390625,284.00897216796875,296.37225341796875,298.5123291015625,293.1499938964844,293.1499938964844,281.8500061035156,38878.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008302211761475,1.0,0.0,0.0,3.8320600986480713,3.832084178924561,7.83182827035489e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7413.6728515625,0.0,1239.7518310546875,2371.396484375,0.0,1617.3111572265625,0.7778457403182983,1.0,0.0,3.0,1.0,0.0
17826480,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.8823757171630859,0.255960464477539,0.2310113459825515,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8114417791366577,0.1969490498304367,0.1876261830329895,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9021000266075134,0.2730607688426971,0.1916397511959076,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553771972656,0.8061906099319458,0.1930745989084243,0.1839962154626846,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.6943038105964661,0.1221262440085411,0.5556578636169434,284.8555908203125,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.216552734375,284.8587951660156,1.0,0.315425306558609,1.0,1.0,0.0,1.0,-1.6202038526535034,1.6202017068862915,2.137564933946124e-06,1.2427679300308228,0.8426421880722046,0.8426421880722046,0.0,51.010162353515625,61.0,39289.203125,0.0,383.2312316894531,1.0,281.56207275390625,284.00897216796875,296.37225341796875,298.5123291015625,293.1499938964844,293.1499938964844,281.8500061035156,38878.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7008302211761475,1.0,0.0,0.0,3.8320600986480713,3.832084178924561,7.83182827035489e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7413.6728515625,0.0,1239.7518310546875,2371.396484375,0.0,1617.3111572265625,0.7778457403182983,1.0,0.0,3.0,1.0,0.0
17826540,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8708579540252686,0.2573009133338928,0.2320184558629989,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8005571961402893,0.1976084560155868,0.1882082968950271,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8895593881607056,0.273849219083786,0.1920945644378662,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7950537204742432,0.1936071813106537,0.1844618767499923,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6829567551612854,0.1217250376939773,0.553922712802887,285.04345703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2165832519531,285.0424499511719,1.0,0.3188081979751587,1.0,1.0,0.0,1.0,-1.6211305856704712,1.6211284399032593,2.1396888314484386e-06,1.243328094482422,0.9819714426994324,0.9819714426994324,0.0,54.01219940185547,64.0,38738.0,0.0,392.0130615234375,1.0,281.83709716796875,284.192626953125,296.2877197265625,298.336181640625,293.1499938964844,293.1499938964844,281.54998779296875,33612.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887799501419067,1.0,0.0,0.0,3.931408643722534,3.931432485580444,8.243182492151391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8002.98974609375,0.0,1279.8035888671875,2371.396484375,0.0,1523.3564453125,0.7907822728157043,1.0,0.0,3.0,1.0,0.0
17826600,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8708579540252686,0.2573009133338928,0.2320184558629989,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8005571961402893,0.1976084560155868,0.1882082968950271,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8895593881607056,0.273849219083786,0.1920945644378662,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.7950537204742432,0.1936071813106537,0.1844618767499923,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.6829567551612854,0.1217250376939773,0.553922712802887,285.04345703125,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.2165832519531,285.0424499511719,1.0,0.3188081979751587,1.0,1.0,0.0,1.0,-1.6211305856704712,1.6211284399032593,2.1396888314484386e-06,1.243328094482422,0.9819714426994324,0.9819714426994324,0.0,54.01219940185547,64.0,38738.0,0.0,392.0130615234375,1.0,281.83709716796875,284.192626953125,296.2877197265625,298.336181640625,293.1499938964844,293.1499938964844,281.54998779296875,33612.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887799501419067,1.0,0.0,0.0,3.931408643722534,3.931432485580444,8.243182492151391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8002.98974609375,0.0,1279.8035888671875,2371.396484375,0.0,1523.3564453125,0.7907822728157043,1.0,0.0,3.0,1.0,0.0
17826660,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8608659505844116,0.2581819891929626,0.2331708371639251,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7906718850135803,0.1979881674051284,0.1888453215360641,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8783490657806396,0.2741231918334961,0.1925645619630813,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.785084068775177,0.1938602030277252,0.1849781721830368,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6728259921073914,0.1211734190583229,0.5524927973747253,284.8570251464844,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2132873535156,284.8600769042969,1.0,0.3222389817237854,1.0,1.0,0.0,1.0,-1.6227492094039917,1.6227470636367798,2.143656047337572e-06,1.2445257902145386,0.8457759618759155,0.8457759618759155,0.0,57.02145004272461,67.0,39307.54296875,0.0,401.202392578125,1.0,281.5620422363281,284.0051574707031,296.3619689941406,298.50152587890625,293.1499938964844,293.1499938964844,281.8500061035156,38763.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006525993347168,1.0,0.0,0.0,3.8400397300720215,3.840063810348511,7.864479130148538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7412.09228515625,0.0,1245.335205078125,2371.396484375,0.0,1615.9072265625,0.7791169285774231,1.0,0.0,3.0,1.0,0.0
17826720,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8608659505844116,0.2581819891929626,0.2331708371639251,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568725585937,0.7906718850135803,0.1979881674051284,0.1888453215360641,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8783490657806396,0.2741231918334961,0.1925645619630813,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.785084068775177,0.1938602030277252,0.1849781721830368,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.6728259921073914,0.1211734190583229,0.5524927973747253,284.8570251464844,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2132873535156,284.8600769042969,1.0,0.3222389817237854,1.0,1.0,0.0,1.0,-1.6227492094039917,1.6227470636367798,2.143656047337572e-06,1.2445257902145386,0.8457759618759155,0.8457759618759155,0.0,57.02145004272461,67.0,39307.54296875,0.0,401.202392578125,1.0,281.5620422363281,284.0051574707031,296.3619689941406,298.50152587890625,293.1499938964844,293.1499938964844,281.8500061035156,38763.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006525993347168,1.0,0.0,0.0,3.8400397300720215,3.840063810348511,7.864479130148538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7412.09228515625,0.0,1245.335205078125,2371.396484375,0.0,1615.9072265625,0.7791169285774231,1.0,0.0,3.0,1.0,0.0
17826780,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8520006537437439,0.2597745954990387,0.2344022393226623,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7815507054328918,0.1986443102359771,0.1894222795963287,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8680997490882874,0.2748514115810394,0.1929764151573181,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7759023904800415,0.1943768858909607,0.1854278594255447,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6634856462478638,0.1207784190773963,0.550788164138794,285.04559326171875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21453857421875,285.04473876953125,1.0,0.325607419013977,1.0,1.0,0.0,1.0,-1.6239049434661863,1.6239027976989746,2.146396354874014e-06,1.2452988624572754,0.9865198135375975,0.9865198135375975,0.0,60.04138946533203,70.0,38771.7109375,0.0,410.1844177246094,1.0,281.8371887207031,284.1898498535156,296.2811279296875,298.329833984375,293.1499938964844,293.1499938964844,281.54998779296875,33602.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886451244354248,1.0,0.0,0.0,3.93954873085022,3.93957257270813,8.277353913399565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8004.48193359375,0.0,1286.5692138671875,2371.396484375,0.0,1522.320556640625,0.7922047972679138,1.0,0.0,3.0,1.0,0.0
17826840,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8520006537437439,0.2597745954990387,0.2344022393226623,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7815507054328918,0.1986443102359771,0.1894222795963287,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8680997490882874,0.2748514115810394,0.1929764151573181,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7759023904800415,0.1943768858909607,0.1854278594255447,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.6634856462478638,0.1207784190773963,0.550788164138794,285.04559326171875,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.21453857421875,285.04473876953125,1.0,0.325607419013977,1.0,1.0,0.0,1.0,-1.6239049434661863,1.6239027976989746,2.146396354874014e-06,1.2452988624572754,0.9865198135375975,0.9865198135375975,0.0,60.04138946533203,70.0,38771.7109375,0.0,410.1844177246094,1.0,281.8371887207031,284.1898498535156,296.2811279296875,298.329833984375,293.1499938964844,293.1499938964844,281.54998779296875,33602.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886451244354248,1.0,0.0,0.0,3.93954873085022,3.93957257270813,8.277353913399565e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8004.48193359375,0.0,1286.5692138671875,2371.396484375,0.0,1522.320556640625,0.7922047972679138,1.0,0.0,3.0,1.0,0.0
17826900,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8485226631164551,0.2604572474956512,0.2352314591407776,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7778204083442688,0.198933869600296,0.1898356676101684,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.8639131188392639,0.2751157879829407,0.1933088153600692,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.7721433043479919,0.1945967376232147,0.1857739984989166,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.6596193909645081,0.1205753460526466,0.5503666996955872,284.9140625,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.21484375,284.8918151855469,1.0,0.3273347020149231,1.0,1.0,0.0,1.0,-1.625706672668457,1.6257045269012451,2.150895397790009e-06,1.246695876121521,0.9138728380203248,0.9138728380203248,0.0,61.46652221679688,70.0,39560.90234375,0.0,415.12640380859375,1.0,281.610107421875,284.0160217285156,296.3563842773437,298.5299377441406,293.1499938964844,293.1499938964844,281.54998779296875,35235.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960449814796448,1.0,0.0,0.0,3.958272695541382,3.95829701423645,8.356221883332182e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7829.96337890625,0.0,1315.650390625,2371.396484375,0.0,1579.681396484375,0.7958311438560486,1.0,0.0,3.0,1.0,0.0
17826960,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8441747426986694,0.2607896029949188,0.235707014799118,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7733657956123352,0.1990186274051666,0.1900563687086105,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.8589043617248535,0.275066465139389,0.1934064775705337,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7676782011985779,0.1946144253015518,0.1859306097030639,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.6551794409751892,0.1202355027198791,0.549396812915802,284.85888671875,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.21197509765625,284.8614501953125,1.0,0.3290145099163055,1.0,1.0,0.0,1.0,-1.6256853342056274,1.6256831884384155,2.15082150134549e-06,1.24666166305542,0.8515453934669495,0.8515453934669495,0.0,63.07031631469727,58.0,39382.16015625,0.0,419.5520324707031,1.0,281.56231689453125,284.0001525878906,296.3596496582031,298.5012512207031,293.1499938964844,293.1499938964844,281.8500061035156,38570.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005559206008911,1.0,0.0,0.0,3.8562965393066406,3.85632061958313,7.931208756417618e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7415.8447265625,0.0,1257.0909423828125,2371.396484375,0.0,1615.1429443359375,0.781735360622406,1.0,0.0,3.0,1.0,0.0
17827020,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8497546911239624,0.2624681890010834,0.2368512451648712,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.778063178062439,0.1996773928403854,0.1904568076133728,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8637468218803406,0.2757456004619598,0.1936511099338531,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7721222639083862,0.195125475525856,0.1861958503723144,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6576799750328064,0.1198568195104599,0.5469212532043457,285.0466003417969,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2137756347656,285.0457763671875,1.0,0.3270170092582702,1.0,1.0,0.0,1.0,-1.6251780986785889,1.625175952911377,2.1494442989933304e-06,1.2461737394332886,0.9922943115234376,0.9922943115234376,0.0,61.6580810546875,46.0,38824.640625,0.0,415.36181640625,1.0,281.83740234375,284.1851806640625,296.2834167480469,298.3339233398437,293.1499938964844,293.1499938964844,281.54998779296875,33641.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885712146759033,1.0,0.0,0.0,3.95310378074646,3.95312762260437,8.334411631949479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8010.2197265625,0.0,1298.3316650390625,2371.396484375,0.0,1521.752685546875,0.7946203351020813,1.0,0.0,3.0,1.0,0.0
17827080,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8497546911239624,0.2624681890010834,0.2368512451648712,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.778063178062439,0.1996773928403854,0.1904568076133728,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8637468218803406,0.2757456004619598,0.1936511099338531,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7721222639083862,0.195125475525856,0.1861958503723144,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.6576799750328064,0.1198568195104599,0.5469212532043457,285.0466003417969,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.2137756347656,285.0457763671875,1.0,0.3270170092582702,1.0,1.0,0.0,1.0,-1.6251780986785889,1.625175952911377,2.1494442989933304e-06,1.2461737394332886,0.9922943115234376,0.9922943115234376,0.0,61.6580810546875,46.0,38824.640625,0.0,415.36181640625,1.0,281.83740234375,284.1851806640625,296.2834167480469,298.3339233398437,293.1499938964844,293.1499938964844,281.54998779296875,33641.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6885712146759033,1.0,0.0,0.0,3.95310378074646,3.95312762260437,8.334411631949479e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8010.2197265625,0.0,1298.3316650390625,2371.396484375,0.0,1521.752685546875,0.7946203351020813,1.0,0.0,3.0,1.0,0.0
17827140,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8673199415206909,0.2635988295078277,0.2379641681909561,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7940772771835327,0.2000936567783355,0.1908163428306579,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8809739947319031,0.2759559452533722,0.1938464343547821,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7877469658851624,0.1953974217176437,0.1864167004823684,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.6698042154312134,0.1193740218877792,0.5442959070205688,284.8563842773437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2120361328125,284.8588256835937,1.0,0.3216311633586883,1.0,1.0,0.0,1.0,-1.624297022819519,1.6242948770523071,2.147228769899812e-06,1.2454770803451538,0.8551086187362671,0.8551086187362671,0.0,56.87879943847656,34.0,39414.92578125,0.0,401.6564025878906,1.0,281.5617370605469,283.9919738769531,296.3665466308594,298.5090026855469,293.1499938964844,293.1499938964844,281.8500061035156,38555.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003235816955566,1.0,0.0,0.0,3.871692895889282,3.871717214584351,7.99466647549707e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7417.7412109375,0.0,1269.6444091796875,2371.396484375,0.0,1613.3077392578125,0.784367561340332,1.0,0.0,3.0,1.0,0.0
17827200,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.8673199415206909,0.2635988295078277,0.2379641681909561,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7940772771835327,0.2000936567783355,0.1908163428306579,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564758300781,0.8809739947319031,0.2759559452533722,0.1938464343547821,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7877469658851624,0.1953974217176437,0.1864167004823684,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.6698042154312134,0.1193740218877792,0.5442959070205688,284.8563842773437,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2120361328125,284.8588256835937,1.0,0.3216311633586883,1.0,1.0,0.0,1.0,-1.624297022819519,1.6242948770523071,2.147228769899812e-06,1.2454770803451538,0.8551086187362671,0.8551086187362671,0.0,56.87879943847656,34.0,39414.92578125,0.0,401.6564025878906,1.0,281.5617370605469,283.9919738769531,296.3665466308594,298.5090026855469,293.1499938964844,293.1499938964844,281.8500061035156,38555.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003235816955566,1.0,0.0,0.0,3.871692895889282,3.871717214584351,7.99466647549707e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7417.7412109375,0.0,1269.6444091796875,2371.396484375,0.0,1613.3077392578125,0.784367561340332,1.0,0.0,3.0,1.0,0.0
17827260,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8991289734840393,0.2657533586025238,0.2391963601112365,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8216031789779663,0.201166421175003,0.1912463903427124,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9127914905548096,0.2769918739795685,0.1940750330686569,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8154033422470093,0.1963142454624176,0.1867041140794754,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6931441426277161,0.1194383203983306,0.5420778393745422,285.0469970703125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.218017578125,285.0466613769531,1.0,0.3138229250907898,1.0,1.0,0.0,1.0,-1.6242436170578003,1.6242414712905884,2.1469959392561577e-06,1.2453498840332031,0.9966005086898804,0.9966005086898804,0.0,49.772743225097656,25.0,38867.984375,0.0,381.9820556640625,1.0,281.8375244140625,284.18096923828125,296.29425048828125,298.3450012207031,293.1499938964844,293.1499938964844,281.54998779296875,33704.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880438327789307,1.0,0.0,0.0,3.964251756668091,3.96427583694458,8.381485940844868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8016.70849609375,0.0,1308.314453125,2371.396484375,0.0,1517.7049560546875,0.7966495752334595,1.0,0.0,3.0,1.0,0.0
17827320,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8991289734840393,0.2657533586025238,0.2391963601112365,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8216031789779663,0.201166421175003,0.1912463903427124,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9127914905548096,0.2769918739795685,0.1940750330686569,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8154033422470093,0.1963142454624176,0.1867041140794754,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.6931441426277161,0.1194383203983306,0.5420778393745422,285.0469970703125,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.218017578125,285.0466613769531,1.0,0.3138229250907898,1.0,1.0,0.0,1.0,-1.6242436170578003,1.6242414712905884,2.1469959392561577e-06,1.2453498840332031,0.9966005086898804,0.9966005086898804,0.0,49.772743225097656,25.0,38867.984375,0.0,381.9820556640625,1.0,281.8375244140625,284.18096923828125,296.29425048828125,298.3450012207031,293.1499938964844,293.1499938964844,281.54998779296875,33704.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880438327789307,1.0,0.0,0.0,3.964251756668091,3.96427583694458,8.381485940844868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8016.70849609375,0.0,1308.314453125,2371.396484375,0.0,1517.7049560546875,0.7966495752334595,1.0,0.0,3.0,1.0,0.0
17827380,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9531526565551758,0.2677869498729706,0.2409135103225708,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8626837730407715,0.2024988830089569,0.1922347843647003,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9659754633903505,0.2780276238918304,0.1946781128644943,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8557072281837463,0.197494551539421,0.1875463128089904,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7287229299545288,0.1199410334229469,0.5426973700523376,284.8624572753906,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2246398925781,284.8650817871094,1.0,0.3056783676147461,1.0,1.0,0.0,1.0,-1.6299713850021362,1.6299692392349243,2.161444854209549e-06,1.2498964071273804,0.8654739260673523,0.8654739260673523,0.0,41.709129333496094,28.0,39616.65234375,0.0,362.6911926269531,1.0,281.56158447265625,283.990234375,296.3827514648437,298.5311279296875,293.1499938964844,293.1499938964844,281.8500061035156,38249.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001903057098389,1.0,0.0,0.0,3.894320487976074,3.8943450450897217,8.088387062343827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7432.60791015625,0.0,1285.981689453125,2371.396484375,0.0,1612.2554931640625,0.7880687117576599,1.0,0.0,3.0,1.0,0.0
17827440,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9531526565551758,0.2677869498729706,0.2409135103225708,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8626837730407715,0.2024988830089569,0.1922347843647003,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9659754633903505,0.2780276238918304,0.1946781128644943,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8557072281837463,0.197494551539421,0.1875463128089904,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.7287229299545288,0.1199410334229469,0.5426973700523376,284.8624572753906,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2246398925781,284.8650817871094,1.0,0.3056783676147461,1.0,1.0,0.0,1.0,-1.6299713850021362,1.6299692392349243,2.161444854209549e-06,1.2498964071273804,0.8654739260673523,0.8654739260673523,0.0,41.709129333496094,28.0,39616.65234375,0.0,362.6911926269531,1.0,281.56158447265625,283.990234375,296.3827514648437,298.5311279296875,293.1499938964844,293.1499938964844,281.8500061035156,38249.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001903057098389,1.0,0.0,0.0,3.894320487976074,3.8943450450897217,8.088387062343827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7432.60791015625,0.0,1285.981689453125,2371.396484375,0.0,1612.2554931640625,0.7880687117576599,1.0,0.0,3.0,1.0,0.0
