time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827500,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9757373332977296,0.2690582275390625,0.2417261600494384,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.882922887802124,0.2033352106809616,0.1927800625562667,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9862100481987,0.2787402272224426,0.1949551254510879,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8754501938819885,0.1982511430978775,0.1880193650722503,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7441649436950684,0.1203492954373359,0.5435322523117065,285.004150390625,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.229248046875,285.0254211425781,1.0,0.3032203614711761,1.0,1.0,0.0,1.0,-1.633501648902893,1.6334995031356812,2.170341758755967e-06,1.2526652812957764,0.9497312307357788,0.9497312307357788,0.0,38.85129165649414,28.0,39039.53125,0.0,356.60552978515625,1.0,281.7875061035156,284.1636657714844,296.3131103515625,298.34332275390625,293.1499938964844,293.1499938964844,281.8500061035156,35589.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6931732892990112,1.0,0.0,0.0,3.9019947052001953,3.9020185470581055,8.12029668395553e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7614.82470703125,0.0,1271.1131591796875,2371.396484375,0.0,1557.2996826171875,0.7890361547470093,1.0,0.0,3.0,1.0,0.0
17827560,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9922944903373718,0.2707340717315674,0.243006944656372,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.9007437229156494,0.2044328451156616,0.1936300992965698,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9990000128746032,0.2798763811588287,0.1945297122001648,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0613098144531,0.8929451704025269,0.1992636024951934,0.1887911409139633,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0605163574219,0.7580227851867676,0.1209598183631897,0.5454778671264648,285.0614318847656,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.2374572753906,285.06201171875,1.0,0.3015355765819549,1.0,1.0,0.0,1.0,-1.6373023986816406,1.6373002529144287,2.1801570255775005e-06,1.2558265924453735,1.0,1.0,0.0,36.81329345703125,31.0,39212.12890625,0.0,353.24267578125,1.0,281.8375244140625,284.1860046386719,296.3153686523437,298.3804931640625,293.1499938964844,293.1499938964844,281.54998779296875,33776.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689200758934021,1.0,0.0,0.0,3.99004578590393,3.990070104598999,8.49091122745449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8048.32080078125,0.0,1331.00537109375,2371.396484375,0.0,1526.5919189453125,0.8011713027954102,1.0,0.0,3.0,1.0,0.0
17827620,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9982681274414062,0.273902952671051,0.2392064034938812,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9169934988021852,0.2062586396932602,0.1954313218593597,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9982681274414062,0.2834024429321289,0.1860494166612625,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9081342220306396,0.2009271532297134,0.1904368251562118,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7704160809516907,0.1220599934458732,0.5503879189491272,284.8648376464844,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2528686523437,284.8653259277344,1.0,0.2995268106460571,1.0,1.0,0.0,1.0,-1.6341091394424438,1.634106993675232,2.1720411496062297e-06,1.2532838582992554,0.8806452751159668,0.8806452751159668,0.0,35.31929016113281,34.0,39846.69140625,0.0,347.0971069335937,1.0,281.5619812011719,283.9796142578125,296.4013366699219,298.564697265625,293.1499938964844,293.1499938964844,281.8500061035156,37849.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021898031234741,1.0,0.0,0.0,3.937417507171631,3.9374423027038574,8.2684005064948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7450.513671875,0.0,1319.0489501953125,2371.396484375,0.0,1628.0772705078125,0.79515141248703,1.0,0.0,3.0,1.0,0.0
17827680,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9982681274414062,0.273902952671051,0.2392064034938812,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.9169934988021852,0.2062586396932602,0.1954313218593597,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9982681274414062,0.2834024429321289,0.1860494166612625,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.9081342220306396,0.2009271532297134,0.1904368251562118,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7704160809516907,0.1220599934458732,0.5503879189491272,284.8648376464844,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2528686523437,284.8653259277344,1.0,0.2995268106460571,1.0,1.0,0.0,1.0,-1.6341091394424438,1.634106993675232,2.1720411496062297e-06,1.2532838582992554,0.8806452751159668,0.8806452751159668,0.0,35.31929016113281,34.0,39846.69140625,0.0,347.0971069335937,1.0,281.5619812011719,283.9796142578125,296.4013366699219,298.564697265625,293.1499938964844,293.1499938964844,281.8500061035156,37849.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7021898031234741,1.0,0.0,0.0,3.937417507171631,3.9374423027038574,8.2684005064948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7450.513671875,0.0,1319.0489501953125,2371.396484375,0.0,1628.0772705078125,0.79515141248703,1.0,0.0,3.0,1.0,0.0
17827740,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9975135326385498,0.279452234506607,0.234484776854515,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9264046549797058,0.2084866315126419,0.1973100751638412,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9975135326385498,0.2881680130958557,0.1823770403861999,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9169496297836304,0.2029776275157928,0.1921541839838028,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7775154709815979,0.1235271468758583,0.5561070442199707,285.0553283691406,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2807922363281,285.0561828613281,1.0,0.2991650700569153,1.0,1.0,0.0,1.0,-1.635209083557129,1.635206937789917,2.1748178369307425e-06,1.2541453838348389,1.0,1.0,0.0,34.77351379394531,37.0,39264.328125,0.0,346.1485595703125,1.0,281.8379211425781,284.1742858886719,296.3286437988281,298.39947509765625,293.1499938964844,293.1499938964844,281.54998779296875,34143.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906266808509827,1.0,0.0,0.0,4.014770984649658,4.014795303344727,8.596468319410633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8057.03076171875,0.0,1355.467529296875,2371.396484375,0.0,1537.580078125,0.8057261109352112,1.0,0.0,3.0,1.0,0.0
17827800,297.3275451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9975135326385498,0.279452234506607,0.234484776854515,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9264046549797058,0.2084866315126419,0.1973100751638412,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.9975135326385498,0.2881680130958557,0.1823770403861999,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.9169496297836304,0.2029776275157928,0.1921541839838028,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.7775154709815979,0.1235271468758583,0.5561070442199707,285.0553283691406,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2807922363281,285.0561828613281,1.0,0.2991650700569153,1.0,1.0,0.0,1.0,-1.635209083557129,1.635206937789917,2.1748178369307425e-06,1.2541453838348389,1.0,1.0,0.0,34.77351379394531,37.0,39264.328125,0.0,346.1485595703125,1.0,281.8379211425781,284.1742858886719,296.3286437988281,298.39947509765625,293.1499938964844,293.1499938964844,281.54998779296875,34143.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906266808509827,1.0,0.0,0.0,4.014770984649658,4.014795303344727,8.596468319410633e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8057.03076171875,0.0,1355.467529296875,2371.396484375,0.0,1537.580078125,0.8057261109352112,1.0,0.0,3.0,1.0,0.0
17827860,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9970958828926086,0.2851363718509674,0.2322069853544235,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.933173418045044,0.2106036096811294,0.1994264274835586,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9970958828926086,0.2926717102527618,0.1806054413318634,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9233909845352172,0.2049158662557602,0.1941006481647491,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7830544114112854,0.1250815093517303,0.5632664561271667,284.8731994628906,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3067321777344,284.874755859375,1.0,0.3003177344799042,1.0,1.0,0.0,1.0,-1.643817901611328,1.6438156366348269,2.196745072069461e-06,1.2609882354736328,0.894132137298584,0.894132137298584,0.0,34.68547058105469,55.0,40138.93359375,0.0,350.37432861328125,1.0,281.56207275390625,283.9798278808594,296.41552734375,298.5873718261719,293.1499938964844,293.1499938964844,281.25,37651.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029076814651489,1.0,0.0,0.0,3.965909719467163,3.9659347534179688,8.388498144995538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8163.24169921875,0.0,1341.816650390625,2371.396484375,0.0,1633.7752685546875,0.8000016808509827,1.0,0.0,3.0,1.0,0.0
17827920,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9970958828926086,0.2851363718509674,0.2322069853544235,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.933173418045044,0.2106036096811294,0.1994264274835586,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9970958828926086,0.2926717102527618,0.1806054413318634,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.9233909845352172,0.2049158662557602,0.1941006481647491,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.7830544114112854,0.1250815093517303,0.5632664561271667,284.8731994628906,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3067321777344,284.874755859375,1.0,0.3003177344799042,1.0,1.0,0.0,1.0,-1.643817901611328,1.6438156366348269,2.196745072069461e-06,1.2609882354736328,0.894132137298584,0.894132137298584,0.0,34.68547058105469,55.0,40138.93359375,0.0,350.37432861328125,1.0,281.56207275390625,283.9798278808594,296.41552734375,298.5873718261719,293.1499938964844,293.1499938964844,281.25,37651.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029076814651489,1.0,0.0,0.0,3.965909719467163,3.9659347534179688,8.388498144995538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8163.24169921875,0.0,1341.816650390625,2371.396484375,0.0,1633.7752685546875,0.8000016808509827,1.0,0.0,3.0,1.0,0.0
17827980,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990081191062928,0.2886127531528473,0.245322123169899,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9196945428848268,0.2125808149576187,0.2013201564550399,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990081191062928,0.2950797080993652,0.1908060908317566,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9100720882415771,0.2066955864429474,0.1958155483007431,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7738568186759949,0.126560166478157,0.5701401233673096,284.8402709960937,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3152770996094,284.857177734375,1.0,0.3091551065444946,1.0,1.0,0.0,1.0,-1.6843695640563965,1.684367299079895,2.301425411133096e-06,1.292835354804993,0.7842332124710083,0.7842332124710083,0.0,37.133209228515625,58.0,41040.3671875,0.0,379.0213317871094,1.0,281.2644958496094,283.967041015625,296.42401123046875,298.643310546875,293.1499938964844,293.1499938964844,281.54998779296875,42554.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143779993057251,1.0,0.0,0.0,3.6151139736175537,3.6151373386383057,6.970157073737937e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7541.19287109375,0.0,1099.83349609375,2371.396484375,0.0,1726.01611328125,0.7462611198425293,1.0,0.0,3.0,1.0,0.0
17828040,297.36871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990081191062928,0.2886127531528473,0.245322123169899,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.9196945428848268,0.2125808149576187,0.2013201564550399,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990081191062928,0.2950797080993652,0.1908060908317566,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385925292969,0.9100720882415771,0.2066955864429474,0.1958155483007431,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7738568186759949,0.126560166478157,0.5701401233673096,284.8402709960937,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3152770996094,284.857177734375,1.0,0.3091551065444946,1.0,1.0,0.0,1.0,-1.6843695640563965,1.684367299079895,2.301425411133096e-06,1.292835354804993,0.7842332124710083,0.7842332124710083,0.0,37.133209228515625,58.0,41040.3671875,0.0,379.0213317871094,1.0,281.2644958496094,283.967041015625,296.42401123046875,298.643310546875,293.1499938964844,293.1499938964844,281.54998779296875,42554.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143779993057251,1.0,0.0,0.0,3.6151139736175537,3.6151373386383057,6.970157073737937e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7541.19287109375,0.0,1099.83349609375,2371.396484375,0.0,1726.01611328125,0.7462611198425293,1.0,0.0,3.0,1.0,0.0
17828100,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.2894993722438812,0.2524111568927765,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9125552773475648,0.2139011919498443,0.202448695898056,297.30670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.2954535484313965,0.1963197886943817,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9033108949661256,0.2079005390405655,0.1968414187431335,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7688393592834473,0.1274579763412475,0.5739688873291016,285.01239013671875,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.31317138671875,285.0307006835937,1.0,0.3135284185409546,1.0,1.0,0.0,1.0,-1.706692457199097,1.7066900730133057,2.36064215641818e-06,1.310604691505432,0.889782726764679,0.889782726764679,0.0,38.57221221923828,58.0,41086.43359375,0.0,395.6007995605469,1.0,281.4814147949219,284.1322326660156,296.3539428710937,298.47222900390625,293.1499938964844,293.1499938964844,281.54998779296875,35494.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069905400276184,1.0,0.0,0.0,3.685983180999756,3.686005353927612,7.24611538771569e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7754.78955078125,0.0,1099.7109375,2371.396484375,0.0,1666.3521728515625,0.7521743178367615,1.0,0.0,3.0,1.0,0.0
17828160,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.2903719544410705,0.2586387097835541,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.9070716500282288,0.2154161185026168,0.2038412243127823,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.9990000128746032,0.2957267761230469,0.2011647075414657,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8981351256370544,0.2092932015657425,0.1981213837862014,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.7648934721946716,0.1284650862216949,0.5784598588943481,285.0611267089844,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3116149902344,285.0623779296875,1.0,0.3179476261138916,1.0,1.0,0.0,1.0,-1.728580355644226,1.7285778522491455,2.419481688775704e-06,1.3279261589050293,0.9541705250740052,0.9541705250740052,0.0,39.94622039794922,61.0,41642.07421875,0.0,412.1416015625,1.0,281.53521728515625,284.14434814453125,296.3642883300781,298.5310363769531,293.1499938964844,293.1499938964844,281.25,32796.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039839029312134,1.0,0.0,0.0,3.81352162361145,3.813544273376465,7.756235049782845e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8216.4228515625,0.0,1177.2340087890625,2371.396484375,0.0,1642.3343505859375,0.7693610787391663,1.0,0.0,3.0,1.0,0.0
17828220,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9811477661132812,0.2916865050792694,0.262323260307312,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8846143484115601,0.2179761976003646,0.2065649926662445,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9849309921264648,0.2950072884559631,0.2067698687314987,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8758652210235596,0.2116146236658096,0.2006185948848724,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7474647164344788,0.13016177713871,0.5872933268547058,284.903076171875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3041076660156,284.9055480957031,1.0,0.3262241184711456,1.0,1.0,0.0,1.0,-1.7567743062973022,1.7567718029022217,2.496764636816806e-06,1.350378155708313,0.8598315715789795,0.8598315715789795,0.0,44.29413986206055,64.0,42940.234375,0.0,441.68548583984375,1.0,281.2628173828125,283.9659729003906,296.4643859863281,298.7653503417969,293.1499938964844,293.1499938964844,281.54998779296875,37042.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205210328102112,1.0,0.0,0.0,3.7938525676727295,3.7938759326934814,7.676432574044156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7671.861328125,0.0,1194.764404296875,2371.396484375,0.0,1776.310546875,0.7696423530578613,1.0,0.0,3.0,1.0,0.0
17828280,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9811477661132812,0.2916865050792694,0.262323260307312,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8846143484115601,0.2179761976003646,0.2065649926662445,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9849309921264648,0.2950072884559631,0.2067698687314987,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8758652210235596,0.2116146236658096,0.2006185948848724,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7474647164344788,0.13016177713871,0.5872933268547058,284.903076171875,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3041076660156,284.9055480957031,1.0,0.3262241184711456,1.0,1.0,0.0,1.0,-1.7567743062973022,1.7567718029022217,2.496764636816806e-06,1.350378155708313,0.8598315715789795,0.8598315715789795,0.0,44.29413986206055,64.0,42940.234375,0.0,441.68548583984375,1.0,281.2628173828125,283.9659729003906,296.4643859863281,298.7653503417969,293.1499938964844,293.1499938964844,281.54998779296875,37042.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205210328102112,1.0,0.0,0.0,3.7938525676727295,3.7938759326934814,7.676432574044156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7671.861328125,0.0,1194.764404296875,2371.396484375,0.0,1776.310546875,0.7696423530578613,1.0,0.0,3.0,1.0,0.0
17828340,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9591749310493468,0.2950904071331024,0.2649957835674286,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8647568821907043,0.2208499014377594,0.2092614918947219,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9609657526016236,0.2961102724075317,0.2072125077247619,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8562456965446472,0.2142286747694015,0.2030776739120483,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7323238253593445,0.1320546120405197,0.595966637134552,285.0829772949219,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3125915527344,285.0835266113281,1.0,0.3335491120815277,1.0,1.0,0.0,1.0,-1.7769732475280762,1.776970624923706,2.5529864160489524e-06,1.3664194345474243,1.0,1.0,0.0,48.84825897216797,67.0,42867.65234375,0.0,467.8228759765625,1.0,281.5368347167969,284.13629150390625,296.4017333984375,298.638427734375,293.1499938964844,293.1499938964844,281.25,32920.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146527767181396,1.0,0.0,0.0,3.9404661655426025,3.9404897689819336,8.281209034066705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8331.638671875,0.0,1281.829833984375,2371.396484375,0.0,1728.253173828125,0.7915708422660828,1.0,0.0,3.0,1.0,0.0
17828400,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9591749310493468,0.2950904071331024,0.2649957835674286,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8647568821907043,0.2208499014377594,0.2092614918947219,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830078125,0.9609657526016236,0.2961102724075317,0.2072125077247619,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.8562456965446472,0.2142286747694015,0.2030776739120483,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0825500488281,0.7323238253593445,0.1320546120405197,0.595966637134552,285.0829772949219,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.3125915527344,285.0835266113281,1.0,0.3335491120815277,1.0,1.0,0.0,1.0,-1.7769732475280762,1.776970624923706,2.5529864160489524e-06,1.3664194345474243,1.0,1.0,0.0,48.84825897216797,67.0,42867.65234375,0.0,467.8228759765625,1.0,281.5368347167969,284.13629150390625,296.4017333984375,298.638427734375,293.1499938964844,293.1499938964844,281.25,32920.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146527767181396,1.0,0.0,0.0,3.9404661655426025,3.9404897689819336,8.281209034066705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8331.638671875,0.0,1281.829833984375,2371.396484375,0.0,1728.253173828125,0.7915708422660828,1.0,0.0,3.0,1.0,0.0
17828460,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9430602788925172,0.2982769608497619,0.2682152390480041,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8520388603210449,0.2235006690025329,0.2120495736598968,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9426401257514954,0.2974858582019806,0.2083668708801269,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8436681032180786,0.2166169434785843,0.2056171149015426,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7226709127426147,0.1338981539011001,0.6052445769309998,284.9038391113281,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3167724609375,284.9049377441406,1.0,0.3404910564422607,1.0,1.0,0.0,1.0,-1.7997645139694214,1.7997618913650513,2.617312020447571e-06,1.3845033645629885,0.9131404161453248,0.9131404161453248,0.0,52.79487609863281,70.0,44166.15625,0.0,494.2962951660156,1.0,281.26153564453125,283.935302734375,296.4832458496094,298.8462219238281,293.1499938964844,293.1499938964844,280.95001220703125,36296.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306630611419678,1.0,0.0,0.0,3.947367668151856,3.947392225265503,8.310242378684052e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8484.333984375,0.0,1314.9619140625,2371.396484375,0.0,1860.627685546875,0.7956370115280151,1.0,0.0,3.0,1.0,0.0
17828520,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9430602788925172,0.2982769608497619,0.2682152390480041,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8520388603210449,0.2235006690025329,0.2120495736598968,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9426401257514954,0.2974858582019806,0.2083668708801269,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8436681032180786,0.2166169434785843,0.2056171149015426,297.23455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.7226709127426147,0.1338981539011001,0.6052445769309998,284.9038391113281,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3167724609375,284.9049377441406,1.0,0.3404910564422607,1.0,1.0,0.0,1.0,-1.7997645139694214,1.7997618913650513,2.617312020447571e-06,1.3845033645629885,0.9131404161453248,0.9131404161453248,0.0,52.79487609863281,70.0,44166.15625,0.0,494.2962951660156,1.0,281.26153564453125,283.935302734375,296.4832458496094,298.8462219238281,293.1499938964844,293.1499938964844,280.95001220703125,36296.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306630611419678,1.0,0.0,0.0,3.947367668151856,3.947392225265503,8.310242378684052e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8484.333984375,0.0,1314.9619140625,2371.396484375,0.0,1860.627685546875,0.7956370115280151,1.0,0.0,3.0,1.0,0.0
17828580,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9272220730781556,0.3011267781257629,0.270861804485321,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8405308127403259,0.2258566617965698,0.2144192159175872,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.924772560596466,0.2986220419406891,0.2092448323965072,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8322381377220154,0.2187012583017349,0.2077349722385406,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7134261727333069,0.1355746984481811,0.6134384274482727,284.838623046875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31524658203125,284.85076904296875,1.0,0.3469386994838714,1.0,1.0,0.0,1.0,-1.819224238395691,1.8192216157913208,2.6729717319540214e-06,1.3999263048171997,0.7933347225189209,0.7933347225189209,0.0,56.76989364624024,73.0,44766.47265625,0.0,519.2718505859375,1.0,280.9642944335937,283.8818664550781,296.4816589355469,298.89288330078125,293.1499938964844,293.1499938964844,281.25,41750.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437734603881836,1.0,0.0,0.0,3.656296730041504,3.656320095062256,7.129867185540206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7800.78173828125,0.0,1124.51025390625,2371.396484375,0.0,1971.8299560546875,0.7518847584724426,1.0,0.0,3.0,1.0,0.0
17828640,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.9272220730781556,0.3011267781257629,0.270861804485321,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.8405308127403259,0.2258566617965698,0.2144192159175872,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83917236328125,0.924772560596466,0.2986220419406891,0.2092448323965072,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372802734375,0.8322381377220154,0.2187012583017349,0.2077349722385406,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8330993652344,0.7134261727333069,0.1355746984481811,0.6134384274482727,284.838623046875,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.31524658203125,284.85076904296875,1.0,0.3469386994838714,1.0,1.0,0.0,1.0,-1.819224238395691,1.8192216157913208,2.6729717319540214e-06,1.3999263048171997,0.7933347225189209,0.7933347225189209,0.0,56.76989364624024,73.0,44766.47265625,0.0,519.2718505859375,1.0,280.9642944335937,283.8818664550781,296.4816589355469,298.89288330078125,293.1499938964844,293.1499938964844,281.25,41750.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437734603881836,1.0,0.0,0.0,3.656296730041504,3.656320095062256,7.129867185540206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7800.78173828125,0.0,1124.51025390625,2371.396484375,0.0,1971.8299560546875,0.7518847584724426,1.0,0.0,3.0,1.0,0.0
17828700,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.9217475652694702,0.3031729161739349,0.2724649608135223,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8365678787231445,0.2273501008749008,0.2157258093357086,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9182530045509338,0.2996814548969269,0.2098450362682342,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955444335937,0.8282386660575867,0.220043808221817,0.2089056223630905,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7100970149040222,0.1366161257028579,0.617889940738678,284.9976501464844,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3204345703125,285.0129089355469,1.0,0.3500683605670929,1.0,1.0,0.0,1.0,-1.8301864862442017,1.8301838636398315,2.704561666178052e-06,1.4085606336593628,0.8870411515235901,0.8870411515235901,0.0,58.51815414428711,73.0,44511.9296875,0.0,532.0326538085938,1.0,281.1821594238281,284.043212890625,296.4056701660156,298.6985168457031,293.1499938964844,293.1499938964844,281.25,35801.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361739873886108,1.0,0.0,0.0,3.702550411224365,3.702572822570801,7.31139948584314e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8006.23681640625,0.0,1114.5101318359375,2371.396484375,0.0,1907.0799560546875,0.7552013993263245,1.0,0.0,3.0,1.0,0.0
17828760,297.3793334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9188045859336852,0.3055121302604675,0.2745124995708465,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.834354043006897,0.2290534973144531,0.217300996184349,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.91423237323761,0.3010348677635193,0.2107432186603546,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8259426355361938,0.2215888947248459,0.2103345245122909,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7083208560943604,0.1378124952316284,0.6231836676597595,285.0342102050781,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.32891845703125,285.0343322753906,1.0,0.3532420396804809,1.0,1.0,0.0,1.0,-1.843685388565064,1.843682646751404,2.7437702101451578e-06,1.4191977977752686,0.9361622333526612,0.9361622333526612,0.0,59.990753173828125,76.0,44896.93359375,0.0,545.80419921875,1.0,281.2354431152344,284.0503845214844,296.4099426269531,298.7416381835937,293.1499938964844,293.1499938964844,280.95001220703125,33403.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7322573661804199,1.0,0.0,0.0,3.8115851879119873,3.811607837677002,7.748359962533868e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8477.5830078125,0.0,1180.451171875,2371.396484375,0.0,1874.0213623046875,0.7695584297180176,1.0,0.0,3.0,1.0,0.0
17828820,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9121217131614684,0.309187114238739,0.2781710624694824,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8295676112174988,0.2320381850004196,0.2203487306833267,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9059180021286012,0.3030210137367248,0.2123633325099945,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8209642171859741,0.2242622822523117,0.2130880653858184,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.704452633857727,0.1399917304515838,0.6337649822235107,284.8988342285156,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3350524902344,284.9042053222656,1.0,0.3595580160617828,1.0,1.0,0.0,1.0,-1.8696986436843872,1.869695782661438,2.820374220391386e-06,1.4397753477096558,0.8405094742774963,0.8405094742774963,0.0,63.10748291015625,79.0,46041.1015625,0.0,573.7463989257812,1.0,280.9634094238281,283.9041748046875,296.49920654296875,298.9486389160156,293.1499938964844,293.1499938964844,281.25,37907.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449265718460083,1.0,0.0,0.0,3.73748517036438,3.7375082969665527,7.450021257682238e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7894.24267578125,0.0,1157.2935791015625,2371.396484375,0.0,1981.722412109375,0.7610978484153748,1.0,0.0,3.0,1.0,0.0
17828880,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9121217131614684,0.309187114238739,0.2781710624694824,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8295676112174988,0.2320381850004196,0.2203487306833267,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9059180021286012,0.3030210137367248,0.2123633325099945,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8209642171859741,0.2242622822523117,0.2130880653858184,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.704452633857727,0.1399917304515838,0.6337649822235107,284.8988342285156,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.3350524902344,284.9042053222656,1.0,0.3595580160617828,1.0,1.0,0.0,1.0,-1.8696986436843872,1.869695782661438,2.820374220391386e-06,1.4397753477096558,0.8405094742774963,0.8405094742774963,0.0,63.10748291015625,79.0,46041.1015625,0.0,573.7463989257812,1.0,280.9634094238281,283.9041748046875,296.49920654296875,298.9486389160156,293.1499938964844,293.1499938964844,281.25,37907.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449265718460083,1.0,0.0,0.0,3.73748517036438,3.7375082969665527,7.450021257682238e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7894.24267578125,0.0,1157.2935791015625,2371.396484375,0.0,1981.722412109375,0.7610978484153748,1.0,0.0,3.0,1.0,0.0
17828940,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9070984721183776,0.3136902451515198,0.2819699943065643,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.825864315032959,0.2354746311903,0.2234897762537002,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8994389772415161,0.305619865655899,0.2140402197837829,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8170053362846375,0.2273579239845276,0.21591717004776,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7016134262084961,0.1424726843833923,0.6447110772132874,285.0761108398437,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3475952148437,285.0757751464844,1.0,0.3658210039138794,1.0,1.0,0.0,1.0,-1.8965833187103271,1.896580457687378,2.900677600337076e-06,1.4609262943267822,1.0,1.0,0.0,66.09429168701172,82.0,46178.015625,0.0,602.6174926757812,1.0,281.2366638183594,284.0633239746094,296.4511413574219,298.8415222167969,293.1499938964844,293.1499938964844,280.95001220703125,32644.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380381226539612,1.0,0.0,0.0,3.9052538871765137,3.9052772521972656,8.13386748177436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8601.1328125,0.0,1250.2506103515625,2371.396484375,0.0,1922.8900146484373,0.7851601839065552,1.0,0.0,3.0,1.0,0.0
17829000,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9070984721183776,0.3136902451515198,0.2819699943065643,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761108398437,0.825864315032959,0.2354746311903,0.2234897762537002,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.8994389772415161,0.305619865655899,0.2140402197837829,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.8170053362846375,0.2273579239845276,0.21591717004776,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.7016134262084961,0.1424726843833923,0.6447110772132874,285.0761108398437,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3475952148437,285.0757751464844,1.0,0.3658210039138794,1.0,1.0,0.0,1.0,-1.8965833187103271,1.896580457687378,2.900677600337076e-06,1.4609262943267822,1.0,1.0,0.0,66.09429168701172,82.0,46178.015625,0.0,602.6174926757812,1.0,281.2366638183594,284.0633239746094,296.4511413574219,298.8415222167969,293.1499938964844,293.1499938964844,280.95001220703125,32644.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380381226539612,1.0,0.0,0.0,3.9052538871765137,3.9052772521972656,8.13386748177436e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8601.1328125,0.0,1250.2506103515625,2371.396484375,0.0,1922.8900146484373,0.7851601839065552,1.0,0.0,3.0,1.0,0.0
17829060,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9026743769645692,0.3174331486225128,0.2857204973697662,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8225938677787781,0.2386242002248764,0.2267166078090667,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8935339450836182,0.3076854348182678,0.2157411575317382,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8134320974349976,0.230163887143135,0.218819111585617,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6992520093917847,0.1448198705911636,0.6561372876167297,284.9060363769531,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35235595703125,284.90826416015625,1.0,0.3721370995044708,1.0,1.0,0.0,1.0,-1.9242135286331177,1.924210548400879,2.9846723919035867e-06,1.4827384948730469,0.9003252983093262,0.9003252983093262,0.0,69.11979675292969,85.0,47587.73828125,0.0,632.918701171875,1.0,280.9619445800781,283.8722839355469,296.5375061035156,299.0628967285156,293.1499938964844,293.1499938964844,280.6499938964844,36405.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537527680397034,1.0,0.0,0.0,3.906681537628174,3.906705856323242,8.139815577123954e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8772.232421875,0.0,1281.5521240234375,2371.396484375,0.0,2058.0048828125,0.7887077927589417,1.0,0.0,3.0,1.0,0.0
17829120,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9026743769645692,0.3174331486225128,0.2857204973697662,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8225938677787781,0.2386242002248764,0.2267166078090667,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8935339450836182,0.3076854348182678,0.2157411575317382,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8134320974349976,0.230163887143135,0.218819111585617,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.6992520093917847,0.1448198705911636,0.6561372876167297,284.9060363769531,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.35235595703125,284.90826416015625,1.0,0.3721370995044708,1.0,1.0,0.0,1.0,-1.9242135286331177,1.924210548400879,2.9846723919035867e-06,1.4827384948730469,0.9003252983093262,0.9003252983093262,0.0,69.11979675292969,85.0,47587.73828125,0.0,632.918701171875,1.0,280.9619445800781,283.8722839355469,296.5375061035156,299.0628967285156,293.1499938964844,293.1499938964844,280.6499938964844,36405.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537527680397034,1.0,0.0,0.0,3.906681537628174,3.906705856323242,8.139815577123954e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8772.232421875,0.0,1281.5521240234375,2371.396484375,0.0,2058.0048828125,0.7887077927589417,1.0,0.0,3.0,1.0,0.0
17829180,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8965731263160706,0.3207998275756836,0.2887976169586181,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8179467916488647,0.2415014654397964,0.2295390516519546,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8859623670578003,0.3093160092830658,0.2169583439826965,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8083567023277283,0.2326839566230774,0.2213107347488403,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6955256462097168,0.1469665765762329,0.6663219928741455,284.8587646484375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3524169921875,284.8691101074219,1.0,0.3782351016998291,1.0,1.0,0.0,1.0,-1.947982668876648,1.9479796886444087,3.057968115172116e-06,1.5014630556106567,0.7996971607208252,0.7996971607208252,0.0,72.50544738769531,88.0,48311.265625,0.0,662.2152709960938,1.0,280.6647644042969,283.8267517089844,296.53857421875,299.1181640625,293.1499938964844,293.1499938964844,280.95001220703125,40913.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766564667224884,1.0,0.0,0.0,3.644003391265869,3.644026517868042,7.08200332155684e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8072.0,0.0,1109.049560546875,2371.396484375,0.0,2170.393798828125,0.7490978240966797,1.0,0.0,3.0,1.0,0.0
17829240,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592529296875,0.8965731263160706,0.3207998275756836,0.2887976169586181,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.8179467916488647,0.2415014654397964,0.2295390516519546,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8859623670578003,0.3093160092830658,0.2169583439826965,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8083567023277283,0.2326839566230774,0.2213107347488403,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.6955256462097168,0.1469665765762329,0.6663219928741455,284.8587646484375,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3524169921875,284.8691101074219,1.0,0.3782351016998291,1.0,1.0,0.0,1.0,-1.947982668876648,1.9479796886444087,3.057968115172116e-06,1.5014630556106567,0.7996971607208252,0.7996971607208252,0.0,72.50544738769531,88.0,48311.265625,0.0,662.2152709960938,1.0,280.6647644042969,283.8267517089844,296.53857421875,299.1181640625,293.1499938964844,293.1499938964844,280.95001220703125,40913.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766564667224884,1.0,0.0,0.0,3.644003391265869,3.644026517868042,7.08200332155684e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8072.0,0.0,1109.049560546875,2371.396484375,0.0,2170.393798828125,0.7490978240966797,1.0,0.0,3.0,1.0,0.0
17829300,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8946927785873413,0.3230952024459839,0.2906207740306854,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8164756894111633,0.2432604879140854,0.2310852408409118,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8832603693008423,0.3105916082859039,0.2177115082740783,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8066649436950684,0.2342466711997985,0.2226791828870773,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6944664120674133,0.1482368558645248,0.6717543005943298,285.0079040527344,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.35772705078125,285.020751953125,1.0,0.3812707960605621,1.0,1.0,0.0,1.0,-1.96109676361084,1.9610936641693115,3.098752358710044e-06,1.5117356777191162,0.8920181393623352,0.8920181393623352,0.0,74.02227020263672,88.0,48103.015625,0.0,677.4867553710938,1.0,280.8821716308594,283.9765319824219,296.46893310546875,298.931884765625,293.1499938964844,293.1499938964844,280.95001220703125,35333.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597219347953796,1.0,0.0,0.0,3.701765298843384,3.7017877101898193,7.308299245778471e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8290.1748046875,0.0,1110.3675537109375,2371.396484375,0.0,2110.134521484375,0.7543936967849731,1.0,0.0,3.0,1.0,0.0
