time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829360,297.4238586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8942694067955017,0.3256492912769317,0.2928647696971893,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8161448240280151,0.2452152371406555,0.2328931242227554,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.881945788860321,0.3121227324008941,0.2187379598617553,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.8061653971672058,0.2359972149133682,0.2242977768182754,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03826904296875,0.6945114135742188,0.1496505290269851,0.6779980659484863,285.0382080078125,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3656616210937,285.0381774902344,1.0,0.3843924403190613,1.0,1.0,0.0,1.0,-1.9766350984573364,1.976631999015808,3.147479219478555e-06,1.523914813995361,0.9390317797660828,0.9390317797660828,0.0,75.30392456054688,91.0,48545.9375,0.0,694.083251953125,1.0,280.9354553222656,283.980712890625,296.47589111328125,298.9815673828125,293.1499938964844,293.1499938964844,280.6499938964844,33234.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7565938830375671,1.0,0.0,0.0,3.8100202083587646,3.8100430965423584,7.741999183963344e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8793.1494140625,0.0,1177.8876953125,2371.396484375,0.0,2082.764404296875,0.7690808773040771,1.0,0.0,3.0,1.0,0.0
17829420,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8919890522956848,0.3297210037708282,0.2968553900718689,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8145442605018616,0.2486636489629745,0.2363688498735427,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.87815922498703,0.3144161105155945,0.2205666601657867,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8041664958000183,0.2390383034944534,0.2273922264575958,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6937729716300964,0.1522158235311508,0.690299391746521,284.9077453613281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37127685546875,284.9125366210937,1.0,0.390678346157074,1.0,1.0,0.0,1.0,-2.0062897205352783,2.006286382675171,3.2417656257166527e-06,1.5472383499145508,0.8498325347900391,0.8498325347900391,0.0,78.18359375,94.0,49830.08203125,0.0,727.881591796875,1.0,280.66339111328125,283.83502197265625,296.5617980957031,299.19390869140625,293.1499938964844,293.1499938964844,280.95001220703125,37462.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695482969284058,1.0,0.0,0.0,3.7517943382263184,3.7518177032470703,7.507176746912592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8186.4443359375,0.0,1164.977294921875,2371.396484375,0.0,2196.828125,0.7631794810295105,1.0,0.0,3.0,1.0,0.0
17829480,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8919890522956848,0.3297210037708282,0.2968553900718689,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8145442605018616,0.2486636489629745,0.2363688498735427,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.87815922498703,0.3144161105155945,0.2205666601657867,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8041664958000183,0.2390383034944534,0.2273922264575958,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.6937729716300964,0.1522158235311508,0.690299391746521,284.9077453613281,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.37127685546875,284.9125366210937,1.0,0.390678346157074,1.0,1.0,0.0,1.0,-2.0062897205352783,2.006286382675171,3.2417656257166527e-06,1.5472383499145508,0.8498325347900391,0.8498325347900391,0.0,78.18359375,94.0,49830.08203125,0.0,727.881591796875,1.0,280.66339111328125,283.83502197265625,296.5617980957031,299.19390869140625,293.1499938964844,293.1499938964844,280.95001220703125,37462.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695482969284058,1.0,0.0,0.0,3.7517943382263184,3.7518177032470703,7.507176746912592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8186.4443359375,0.0,1164.977294921875,2371.396484375,0.0,2196.828125,0.7631794810295105,1.0,0.0,3.0,1.0,0.0
17829540,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8905224204063416,0.3348023593425751,0.3011238276958465,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8135031461715698,0.2526062726974487,0.2399620711803436,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8750207424163818,0.3173252642154693,0.2224512696266174,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8027244806289673,0.242509052157402,0.2305585443973541,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6935240030288696,0.1550781428813934,0.7028824090957642,285.0780334472656,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3841857910156,285.07794189453125,1.0,0.3969940841197967,1.0,1.0,0.0,1.0,-2.0369040966033936,2.036900758743286,3.340501507409499e-06,1.5711826086044312,1.0,1.0,0.0,80.98571014404297,97.0,50043.23828125,0.0,763.126220703125,1.0,280.9368591308594,283.9884033203125,296.5181579589844,299.0941162109375,293.1499938964844,293.1499938964844,280.6499938964844,32694.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636862397193909,1.0,0.0,0.0,3.919771432876587,3.919794797897339,8.194454039767152e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8942.9736328125,0.0,1262.6939697265625,2371.396484375,0.0,2144.98193359375,0.787757158279419,1.0,0.0,3.0,1.0,0.0
17829600,297.4449768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8905224204063416,0.3348023593425751,0.3011238276958465,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8135031461715698,0.2526062726974487,0.2399620711803436,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8750207424163818,0.3173252642154693,0.2224512696266174,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.8027244806289673,0.242509052157402,0.2305585443973541,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.6935240030288696,0.1550781428813934,0.7028824090957642,285.0780334472656,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3841857910156,285.07794189453125,1.0,0.3969940841197967,1.0,1.0,0.0,1.0,-2.0369040966033936,2.036900758743286,3.340501507409499e-06,1.5711826086044312,1.0,1.0,0.0,80.98571014404297,97.0,50043.23828125,0.0,763.126220703125,1.0,280.9368591308594,283.9884033203125,296.5181579589844,299.0941162109375,293.1499938964844,293.1499938964844,280.6499938964844,32694.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7636862397193909,1.0,0.0,0.0,3.919771432876587,3.919794797897339,8.194454039767152e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8942.9736328125,0.0,1262.6939697265625,2371.396484375,0.0,2144.98193359375,0.787757158279419,1.0,0.0,3.0,1.0,0.0
17829660,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8889611959457397,0.339099645614624,0.305366963148117,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8124808073043823,0.2562401890754699,0.2436408996582031,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8718796968460083,0.3196682929992676,0.224339872598648,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8012840747833252,0.2456538677215576,0.2337779402732849,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6933206915855408,0.157770037651062,0.7158541083335876,284.9138488769531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.389404296875,284.9159240722656,1.0,0.4034206569194793,1.0,1.0,0.0,1.0,-2.068135023117065,2.068131685256958,3.443022478677449e-06,1.5956939458847046,0.9132019877433776,0.9132019877433776,0.0,83.90415954589844,100.0,51600.453125,0.0,800.2669067382812,1.0,280.661865234375,283.7998046875,296.60076904296875,299.31982421875,293.1499938964844,293.1499938964844,280.3500061035156,36135.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791422009468079,1.0,0.0,0.0,3.9293293952941895,3.929353952407837,8.234466122303274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9141.18359375,0.0,1298.381103515625,2371.396484375,0.0,2282.442138671875,0.7924582362174988,1.0,0.0,3.0,1.0,0.0
17829720,297.4503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8889611959457397,0.339099645614624,0.305366963148117,297.3877258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.8124808073043823,0.2562401890754699,0.2436408996582031,297.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8718796968460083,0.3196682929992676,0.224339872598648,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.8012840747833252,0.2456538677215576,0.2337779402732849,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6933206915855408,0.157770037651062,0.7158541083335876,284.9138488769531,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.389404296875,284.9159240722656,1.0,0.4034206569194793,1.0,1.0,0.0,1.0,-2.068135023117065,2.068131685256958,3.443022478677449e-06,1.5956939458847046,0.9132019877433776,0.9132019877433776,0.0,83.90415954589844,100.0,51600.453125,0.0,800.2669067382812,1.0,280.661865234375,283.7998046875,296.60076904296875,299.31982421875,293.1499938964844,293.1499938964844,280.3500061035156,36135.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791422009468079,1.0,0.0,0.0,3.9293293952941895,3.929353952407837,8.234466122303274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9141.18359375,0.0,1298.381103515625,2371.396484375,0.0,2282.442138671875,0.7924582362174988,1.0,0.0,3.0,1.0,0.0
17829780,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8854736685752869,0.3429915904998779,0.3089098632335663,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8098982572555542,0.2595800161361694,0.2468943744897842,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8669800162315369,0.3215655386447906,0.2257379591464996,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7982143759727478,0.2484831064939499,0.2365582585334777,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6915949583053589,0.160224512219429,0.7274137735366821,284.8653564453125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3895568847656,284.8740234375,1.0,0.409642606973648,1.0,1.0,0.0,1.0,-2.095199584960937,2.095196008682251,3.533147946654936e-06,1.6168843507766724,0.8164424896240234,0.8164424896240234,0.0,87.25502014160156,103.0,52468.18359375,0.0,836.1983032226562,1.0,280.3643493652344,283.74481201171875,296.6032409667969,299.3831787109375,293.1499938964844,293.1499938964844,280.6499938964844,40196.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916346788406372,1.0,0.0,0.0,3.7032859325408936,3.7033092975616455,7.314304752981116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8404.7734375,0.0,1148.4315185546875,2371.396484375,0.0,2395.20263671875,0.7583667039871216,1.0,0.0,3.0,1.0,0.0
17829840,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8854736685752869,0.3429915904998779,0.3089098632335663,297.3909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8098982572555542,0.2595800161361694,0.2468943744897842,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.8669800162315369,0.3215655386447906,0.2257379591464996,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7982143759727478,0.2484831064939499,0.2365582585334777,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612365722656,0.6915949583053589,0.160224512219429,0.7274137735366821,284.8653564453125,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.3895568847656,284.8740234375,1.0,0.409642606973648,1.0,1.0,0.0,1.0,-2.095199584960937,2.095196008682251,3.533147946654936e-06,1.6168843507766724,0.8164424896240234,0.8164424896240234,0.0,87.25502014160156,103.0,52468.18359375,0.0,836.1983032226562,1.0,280.3643493652344,283.74481201171875,296.6032409667969,299.3831787109375,293.1499938964844,293.1499938964844,280.6499938964844,40196.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916346788406372,1.0,0.0,0.0,3.7032859325408936,3.7033092975616455,7.314304752981116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8404.7734375,0.0,1148.4315185546875,2371.396484375,0.0,2395.20263671875,0.7583667039871216,1.0,0.0,3.0,1.0,0.0
17829900,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.884681224822998,0.3455692529678345,0.3109702169895172,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8093247413635254,0.2615836560726166,0.2486587166786193,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8653836250305176,0.32298344373703,0.2265838086605072,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7974219918251038,0.2502095997333526,0.2380703836679458,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6913713216781616,0.1616553366184234,0.7335193753242493,285.0133056640625,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.3948669433594,285.02471923828125,1.0,0.4127483069896698,1.0,1.0,0.0,1.0,-2.1099541187286377,2.109950542449951,3.582711315175402e-06,1.6283732652664185,0.9099646210670472,0.9099646210670472,0.0,88.74618530273438,103.0,52251.2265625,0.0,854.9346923828125,1.0,280.58367919921875,283.894287109375,296.538330078125,299.1996765136719,293.1499938964844,293.1499938964844,280.6499938964844,35152.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7853100895881653,1.0,0.0,0.0,3.7595365047454834,3.759559392929077,7.538191653111426e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8641.3291015625,0.0,1153.2110595703125,2371.396484375,0.0,2337.945068359375,0.7640529870986938,1.0,0.0,3.0,1.0,0.0
17829960,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.885170042514801,0.3484095931053161,0.3134650886058807,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8098025918006897,0.2637911140918731,0.2506966292858124,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8649702668190002,0.3246563076972961,0.2277058064937591,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7977067232131958,0.2521308958530426,0.2398422807455063,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.6921272277832031,0.1632367521524429,0.7404783964157104,285.0426330566406,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4029235839844,285.0428771972656,1.0,0.4159534275531769,1.0,1.0,0.0,1.0,-2.127229690551758,2.127226114273072,3.641237526608165e-06,1.6418375968933103,0.9577345848083496,0.9577345848083496,0.0,89.98377227783203,106.0,52732.765625,0.0,875.3259887695312,1.0,280.6361389160156,283.9004821777344,296.54742431640625,299.2547912597656,293.1499938964844,293.1499938964844,280.3500061035156,33314.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7827410101890564,1.0,0.0,0.0,3.8607289791107178,3.86075210571289,7.949452083266806e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9185.2626953125,0.0,1219.1336669921875,2371.396484375,0.0,2314.784912109375,0.7780243754386902,1.0,0.0,3.0,1.0,0.0
17830020,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.8854560256004333,0.3509196043014526,0.3159736692905426,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.921142578125,0.8101913928985596,0.2659085094928741,0.252832680940628,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.8644070625305176,0.3261069357395172,0.2288626581430435,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.7978955507278442,0.2539558708667755,0.2417000532150268,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.692842960357666,0.1647852063179016,0.7478667497634888,284.9199523925781,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.4072265625,284.9100646972656,1.0,0.4193363487720489,1.0,1.0,0.0,1.0,-2.145304679870605,2.145301103591919,3.703103175212164e-06,1.6559758186340332,0.890421450138092,0.890421450138092,0.0,91.33921813964844,106.0,53959.98046875,0.0,897.1925048828125,1.0,280.4081420898437,283.7456359863281,296.623046875,299.4812927246094,293.1499938964844,293.1499938964844,280.3500061035156,35295.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7908840775489807,1.0,0.0,0.0,3.877721309661865,3.877744913101196,8.019581514417951e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9011.779296875,0.0,1248.7135009765625,2371.396484375,0.0,2388.39013671875,0.7817271947860718,1.0,0.0,3.0,1.0,0.0
17830080,297.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8846343755722046,0.3529375493526459,0.3178961873054504,297.4093933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8097188472747803,0.2676969170570373,0.2546112537384033,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8629497289657593,0.3272024095058441,0.2297105491161346,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7972149848937988,0.255475103855133,0.2432263642549514,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6927379369735718,0.1661020219326019,0.7541420459747314,284.91229248046875,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.4077453613281,284.9164123535156,1.0,0.4224134683609009,1.0,1.0,0.0,1.0,-2.1601402759552,2.1601364612579346,3.7543022699537687e-06,1.6675812005996704,0.8717018961906433,0.8717018961906433,0.0,92.83659362792967,109.0,54183.90234375,0.0,916.7987060546876,1.0,280.3626403808594,283.7496032714844,296.6306457519531,299.4740295410156,293.1499938964844,293.1499938964844,280.6499938964844,37064.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956648468971252,1.0,0.0,0.0,3.8209714889526367,3.820995092391968,7.786568971823726e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8541.8076171875,0.0,1216.5755615234375,2371.396484375,0.0,2431.85791015625,0.7747181057929993,1.0,0.0,3.0,1.0,0.0
17830140,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8845497965812683,0.3583650290966034,0.3224776983261108,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8099895119667053,0.2720896005630493,0.2586151659488678,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8613399863243103,0.3303868472576141,0.2317748963832855,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7970762252807617,0.2592652440071106,0.2466756254434585,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6936420202255249,0.1692725569009781,0.7680332064628601,285.0858459472656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4193115234375,285.0871887207031,1.0,0.4289001524448395,1.0,1.0,0.0,1.0,-2.193754196166992,2.1937501430511475,3.8714588299626485e-06,1.6937285661697388,1.0,1.0,0.0,95.62776947021484,112.0,54366.76171875,0.0,959.8651733398438,1.0,280.63720703125,283.9109802246094,296.5910949707031,299.3773803710937,293.1499938964844,293.1499938964844,280.3500061035156,33323.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790474534034729,1.0,0.0,0.0,3.96710991859436,3.9671339988708496,8.393575967602374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9353.412109375,0.0,1307.6500244140625,2371.396484375,0.0,2384.67431640625,0.7964051365852356,1.0,0.0,3.0,1.0,0.0
17830200,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859069824219,0.8845497965812683,0.3583650290966034,0.3224776983261108,297.4203796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08575439453125,0.8099895119667053,0.2720896005630493,0.2586151659488678,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0858459472656,0.8613399863243103,0.3303868472576141,0.2317748963832855,297.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857238769531,0.7970762252807617,0.2592652440071106,0.2466756254434585,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.6936420202255249,0.1692725569009781,0.7680332064628601,285.0858459472656,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.4193115234375,285.0871887207031,1.0,0.4289001524448395,1.0,1.0,0.0,1.0,-2.193754196166992,2.1937501430511475,3.8714588299626485e-06,1.6937285661697388,1.0,1.0,0.0,95.62776947021484,112.0,54366.76171875,0.0,959.8651733398438,1.0,280.63720703125,283.9109802246094,296.5910949707031,299.3773803710937,293.1499938964844,293.1499938964844,280.3500061035156,33323.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790474534034729,1.0,0.0,0.0,3.96710991859436,3.9671339988708496,8.393575967602374e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9353.412109375,0.0,1307.6500244140625,2371.396484375,0.0,2384.67431640625,0.7964051365852356,1.0,0.0,3.0,1.0,0.0
17830260,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8842633962631226,0.3629432618618011,0.3269839286804199,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8102169632911682,0.2761525809764862,0.2627017498016357,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8596733212471008,0.3330176770687103,0.2338590025901794,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.796894371509552,0.2627266347408294,0.250193327665329,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.6945415735244751,0.172262355685234,0.7823474407196045,284.92828369140625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4228210449219,284.9297790527344,1.0,0.4355059862136841,1.0,1.0,0.0,1.0,-2.228001832962036,2.2279977798461914,3.992980964540038e-06,1.720470309257507,0.9423487782478333,0.9423487782478333,0.0,98.54405212402344,115.0,56110.8671875,0.0,1005.2213745117188,1.0,280.361328125,283.72320556640625,296.6698913574219,299.6077880859375,293.1499938964844,293.1499938964844,280.04998779296875,35771.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052602410316467,1.0,0.0,0.0,3.9889869689941406,3.989011764526367,8.486405249641393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9589.6962890625,0.0,1346.406005859375,2371.396484375,0.0,2519.614990234375,0.8025982975959778,1.0,0.0,3.0,1.0,0.0
17830320,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.8842633962631226,0.3629432618618011,0.3269839286804199,297.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8102169632911682,0.2761525809764862,0.2627017498016357,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.8596733212471008,0.3330176770687103,0.2338590025901794,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.796894371509552,0.2627266347408294,0.250193327665329,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.6945415735244751,0.172262355685234,0.7823474407196045,284.92828369140625,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4228210449219,284.9297790527344,1.0,0.4355059862136841,1.0,1.0,0.0,1.0,-2.228001832962036,2.2279977798461914,3.992980964540038e-06,1.720470309257507,0.9423487782478333,0.9423487782478333,0.0,98.54405212402344,115.0,56110.8671875,0.0,1005.2213745117188,1.0,280.361328125,283.72320556640625,296.6698913574219,299.6077880859375,293.1499938964844,293.1499938964844,280.04998779296875,35771.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052602410316467,1.0,0.0,0.0,3.9889869689941406,3.989011764526367,8.486405249641393e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9589.6962890625,0.0,1346.406005859375,2371.396484375,0.0,2519.614990234375,0.8025982975959778,1.0,0.0,3.0,1.0,0.0
17830380,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8818797469139099,0.3669762909412384,0.3306752145290375,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8087266087532043,0.2798298299312591,0.2662892639636993,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8561525940895081,0.3351187109947204,0.2354127317667007,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7949394583702087,0.2657883167266845,0.2532084286212921,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6937713623046875,0.1749418973922729,0.7949793934822083,284.8663330078125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4202880859375,284.8736572265625,1.0,0.4418671429157257,1.0,1.0,0.0,1.0,-2.257407188415528,2.2574031352996826,4.0988325054058805e-06,1.7433803081512451,0.8420693278312683,0.8420693278312683,0.0,101.97482299804688,118.0,57149.015625,0.0,1048.7193603515625,1.0,280.0634155273437,283.6479187011719,296.6751708984375,299.6827392578125,293.1499938964844,293.1499938964844,280.3500061035156,39522.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174214363098145,1.0,0.0,0.0,3.80482029914856,3.804844379425049,7.720880716988177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8804.8857421875,0.0,1222.822265625,2371.396484375,0.0,2631.697509765625,0.774890661239624,1.0,0.0,3.0,1.0,0.0
17830440,297.4860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8818797469139099,0.3669762909412384,0.3306752145290375,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.8087266087532043,0.2798298299312591,0.2662892639636993,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.8561525940895081,0.3351187109947204,0.2354127317667007,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7949394583702087,0.2657883167266845,0.2532084286212921,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6937713623046875,0.1749418973922729,0.7949793934822083,284.8663330078125,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.4202880859375,284.8736572265625,1.0,0.4418671429157257,1.0,1.0,0.0,1.0,-2.257407188415528,2.2574031352996826,4.0988325054058805e-06,1.7433803081512451,0.8420693278312683,0.8420693278312683,0.0,101.97482299804688,118.0,57149.015625,0.0,1048.7193603515625,1.0,280.0634155273437,283.6479187011719,296.6751708984375,299.6827392578125,293.1499938964844,293.1499938964844,280.3500061035156,39522.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174214363098145,1.0,0.0,0.0,3.80482029914856,3.804844379425049,7.720880716988177e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8804.8857421875,0.0,1222.822265625,2371.396484375,0.0,2631.697509765625,0.774890661239624,1.0,0.0,3.0,1.0,0.0
17830500,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8815122246742249,0.3696536719799042,0.3327986001968384,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8086065053939819,0.2820129096508026,0.2682073712348938,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8551005721092224,0.336641401052475,0.236322209239006,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7945946455001831,0.2676388323307037,0.2548239827156067,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6939244866371155,0.1764899939298629,0.8015601634979248,285.0177307128906,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.42462158203125,285.0281677246094,1.0,0.4450304806232452,1.0,1.0,0.0,1.0,-2.273195266723633,2.273190975189209,4.156147952016909e-06,1.7556095123291016,0.9387537240982056,0.9387537240982056,0.0,103.4925765991211,118.0,56879.6953125,0.0,1071.2392578125,1.0,280.2860717773437,283.8026733398437,296.61444091796875,299.4992980957031,293.1499938964844,293.1499938964844,280.3500061035156,35137.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115261793136597,1.0,0.0,0.0,3.853325128555298,3.853348731994629,7.918991400401865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9063.1533203125,0.0,1227.540283203125,2371.396484375,0.0,2577.254638671875,0.7801500558853149,1.0,0.0,3.0,1.0,0.0
17830560,297.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8824173808097839,0.3726279735565185,0.3353969752788543,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.8095338344573975,0.284422367811203,0.2704223394393921,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498352050781,0.8551844358444214,0.3384407758712768,0.2375229001045227,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.7953168153762817,0.2697054445743561,0.256720095872879,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.695050835609436,0.1782058775424957,0.8090696930885315,285.0498352050781,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4319763183594,285.0505676269531,1.0,0.4483034312725067,1.0,1.0,0.0,1.0,-2.291714906692505,2.291710615158081,4.223949872539379e-06,1.769972801208496,0.990131378173828,0.990131378173828,0.0,104.71269989013672,121.0,57376.703125,0.0,1095.8201904296875,1.0,280.337158203125,283.8144226074219,296.6251525878906,299.55841064453125,293.1499938964844,293.1499938964844,280.04998779296875,33553.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093799352645874,1.0,0.0,0.0,3.943066120147705,3.9430899620056152,8.292140023513639e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9655.3623046875,0.0,1289.1326904296875,2371.396484375,0.0,2557.484619140625,0.7927078008651733,1.0,0.0,3.0,1.0,0.0
17830620,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8827575445175171,0.3773406744003296,0.3400115370750427,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8103609085083008,0.2886880040168762,0.2746838629245758,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8542166352272034,0.3412045836448669,0.2396840751171112,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7957268357276917,0.2733022570610046,0.2603490054607391,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.696417510509491,0.1813061535358429,0.8238135576248169,284.91632080078125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4351501464844,284.91949462890625,1.0,0.4548992812633514,1.0,1.0,0.0,1.0,-2.327047348022461,2.327043056488037,4.355123110144632e-06,1.797492742538452,0.9063547253608704,0.9063547253608704,0.0,107.56875610351562,124.0,59012.8671875,0.0,1145.773681640625,1.0,280.061767578125,283.6547546386719,296.7052917480469,299.7845764160156,293.1499938964844,293.1499938964844,279.75,36633.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219942450523376,1.0,0.0,0.0,3.9237961769104,3.923820734024048,8.211291060433723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9886.9072265625,0.0,1297.735107421875,2371.396484375,0.0,2674.0546875,0.7921423316001892,1.0,0.0,3.0,1.0,0.0
17830680,297.5025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8827575445175171,0.3773406744003296,0.3400115370750427,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.8103609085083008,0.2886880040168762,0.2746838629245758,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.8542166352272034,0.3412045836448669,0.2396840751171112,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.7957268357276917,0.2733022570610046,0.2603490054607391,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.696417510509491,0.1813061535358429,0.8238135576248169,284.91632080078125,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.4351501464844,284.91949462890625,1.0,0.4548992812633514,1.0,1.0,0.0,1.0,-2.327047348022461,2.327043056488037,4.355123110144632e-06,1.797492742538452,0.9063547253608704,0.9063547253608704,0.0,107.56875610351562,124.0,59012.8671875,0.0,1145.773681640625,1.0,280.061767578125,283.6547546386719,296.7052917480469,299.7845764160156,293.1499938964844,293.1499938964844,279.75,36633.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219942450523376,1.0,0.0,0.0,3.9237961769104,3.923820734024048,8.211291060433723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9886.9072265625,0.0,1297.735107421875,2371.396484375,0.0,2674.0546875,0.7921423316001892,1.0,0.0,3.0,1.0,0.0
17830740,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8813992142677307,0.3816902637481689,0.3439418971538543,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8098116517066956,0.2926927506923675,0.2785421311855316,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8517767190933228,0.3436047434806824,0.2414138168096542,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7947125434875488,0.2766205370426178,0.2635694146156311,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.696444571018219,0.1841868460178375,0.8371999859809875,284.8868103027344,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.43414306640625,284.8928527832031,1.0,0.4613067805767059,1.0,1.0,0.0,1.0,-2.3584320545196533,2.3584275245666504,4.473291483009234e-06,1.821872591972351,0.8309502005577087,0.8309502005577087,0.0,110.8749008178711,127.0,60036.10546875,0.0,1194.3653564453125,1.0,279.7643737792969,283.6055603027344,296.71435546875,299.8608703613281,293.1499938964844,293.1499938964844,280.04998779296875,39334.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324483633041382,1.0,0.0,0.0,3.7321505546569824,3.7321739196777344,7.428769208672747e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9090.525390625,0.0,1164.09130859375,2371.396484375,0.0,2771.249267578125,0.7625088691711426,1.0,0.0,3.0,1.0,0.0
17830800,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8813992142677307,0.3816902637481689,0.3439418971538543,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8098116517066956,0.2926927506923675,0.2785421311855316,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8517767190933228,0.3436047434806824,0.2414138168096542,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.7947125434875488,0.2766205370426178,0.2635694146156311,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.696444571018219,0.1841868460178375,0.8371999859809875,284.8868103027344,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.43414306640625,284.8928527832031,1.0,0.4613067805767059,1.0,1.0,0.0,1.0,-2.3584320545196533,2.3584275245666504,4.473291483009234e-06,1.821872591972351,0.8309502005577087,0.8309502005577087,0.0,110.8749008178711,127.0,60036.10546875,0.0,1194.3653564453125,1.0,279.7643737792969,283.6055603027344,296.71435546875,299.8608703613281,293.1499938964844,293.1499938964844,280.04998779296875,39334.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324483633041382,1.0,0.0,0.0,3.7321505546569824,3.7321739196777344,7.428769208672747e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9090.525390625,0.0,1164.09130859375,2371.396484375,0.0,2771.249267578125,0.7625088691711426,1.0,0.0,3.0,1.0,0.0
17830860,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8819869160652161,0.387196272611618,0.3487069606781006,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.810688316822052,0.2972277998924255,0.2827790081501007,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8509656190872192,0.3467962145805359,0.24356110394001,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7951402068138123,0.2804082036018371,0.2671171724796295,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6976482272148132,0.1872847974300384,0.8512681722640991,285.0463562011719,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4428100585937,285.0461730957031,1.0,0.4677625000476837,1.0,1.0,0.0,1.0,-2.392985343933105,2.3929805755615234,4.605180492944783e-06,1.8486464023590088,0.968261420726776,0.968261420726776,0.0,113.72928619384766,130.0,60363.82421875,0.0,1245.9976806640625,1.0,280.0366516113281,283.7480773925781,296.6747131347656,299.7533874511719,293.1499938964844,293.1499938964844,279.75,33337.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824874997138977,1.0,0.0,0.0,3.88769793510437,3.887721538543701,8.060900995587872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9972.884765625,0.0,1241.324951171875,2371.396484375,0.0,2700.790771484375,0.7826762795448303,1.0,0.0,3.0,1.0,0.0
17830920,297.5118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8819869160652161,0.387196272611618,0.3487069606781006,297.4550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.810688316822052,0.2972277998924255,0.2827790081501007,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.8509656190872192,0.3467962145805359,0.24356110394001,297.41021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7951402068138123,0.2804082036018371,0.2671171724796295,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.6976482272148132,0.1872847974300384,0.8512681722640991,285.0463562011719,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4428100585937,285.0461730957031,1.0,0.4677625000476837,1.0,1.0,0.0,1.0,-2.392985343933105,2.3929805755615234,4.605180492944783e-06,1.8486464023590088,0.968261420726776,0.968261420726776,0.0,113.72928619384766,130.0,60363.82421875,0.0,1245.9976806640625,1.0,280.0366516113281,283.7480773925781,296.6747131347656,299.7533874511719,293.1499938964844,293.1499938964844,279.75,33337.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824874997138977,1.0,0.0,0.0,3.88769793510437,3.887721538543701,8.060900995587872e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9972.884765625,0.0,1241.324951171875,2371.396484375,0.0,2700.790771484375,0.7826762795448303,1.0,0.0,3.0,1.0,0.0
17830980,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8805107474327087,0.3912337720394134,0.3528200089931488,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8098142743110657,0.300862580537796,0.2865821719169616,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8484052419662476,0.3488823771476745,0.2453408986330032,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7937520146369934,0.2833021283149719,0.2702209055423736,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6969932317733765,0.18961001932621,0.863268256187439,284.9179382324219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43817138671875,284.9209899902344,1.0,0.4740367531776428,1.0,1.0,0.0,1.0,-2.4227867126464844,2.422782182693481,4.720777269540122e-06,1.871866703033448,0.8853902220726013,0.8853902220726013,0.0,117.2507553100586,118.0,61877.87890625,0.0,1295.959716796875,1.0,279.76239013671875,283.5955810546875,296.75311279296875,299.9759826660156,293.1499938964844,293.1499938964844,280.04998779296875,36781.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368828892707825,1.0,0.0,0.0,3.856815814971924,3.856839656829834,7.933344932098407e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9255.447265625,0.0,1243.3717041015625,2371.396484375,0.0,2812.6064453125,0.780683159828186,1.0,0.0,3.0,1.0,0.0
17831040,297.5063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91802978515625,0.8805107474327087,0.3912337720394134,0.3528200089931488,297.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.8098142743110657,0.300862580537796,0.2865821719169616,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8484052419662476,0.3488823771476745,0.2453408986330032,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.7937520146369934,0.2833021283149719,0.2702209055423736,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.6969932317733765,0.18961001932621,0.863268256187439,284.9179382324219,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.43817138671875,284.9209899902344,1.0,0.4740367531776428,1.0,1.0,0.0,1.0,-2.4227867126464844,2.422782182693481,4.720777269540122e-06,1.871866703033448,0.8853902220726013,0.8853902220726013,0.0,117.2507553100586,118.0,61877.87890625,0.0,1295.959716796875,1.0,279.76239013671875,283.5955810546875,296.75311279296875,299.9759826660156,293.1499938964844,293.1499938964844,280.04998779296875,36781.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368828892707825,1.0,0.0,0.0,3.856815814971924,3.856839656829834,7.933344932098407e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9255.447265625,0.0,1243.3717041015625,2371.396484375,0.0,2812.6064453125,0.780683159828186,1.0,0.0,3.0,1.0,0.0
17831100,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.8833053708076477,0.3935109674930572,0.3545827567577362,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.812440812587738,0.302718847990036,0.2881923317909241,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8503099679946899,0.3500206172466278,0.2459947168827057,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7961887717247009,0.2847615480422973,0.27147176861763,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.699374258518219,0.1907127052545547,0.8678529262542725,285.0488586425781,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4375305175781,285.05718994140625,1.0,0.47500741481781,1.0,1.0,0.0,1.0,-2.4346354007720947,2.4346306324005127,4.767050086229574e-06,1.8810460567474363,0.9817825555801392,0.9817825555801392,0.0,116.95963287353516,118.0,61520.66796875,0.0,1309.1141357421875,1.0,279.9873962402344,283.7344970703125,296.7079772949219,299.8153991699219,293.1499938964844,293.1499938964844,280.04998779296875,34103.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327727913856506,1.0,0.0,0.0,3.913158416748047,3.913182258605957,8.166828138200799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9526.322265625,0.0,1268.5013427734375,2371.396484375,0.0,2774.2724609375,0.7891016006469727,1.0,0.0,3.0,1.0,0.0
17831160,297.5097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741577148437,0.8897029757499695,0.3960804045200348,0.3567146062850952,297.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.81795734167099,0.3047425150871277,0.2899559736251831,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.8554142117500305,0.3513781428337097,0.2468229234218597,297.40447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8017148375511169,0.286370038986206,0.2728518545627594,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.7044868469238281,0.1919051110744476,0.8726409077644348,285.0741271972656,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.4399719238281,285.0752868652344,1.0,0.4751940071582794,1.0,1.0,0.0,1.0,-2.4477195739746094,2.447714567184448,4.818381512450287e-06,1.891162991523743,1.0,1.0,0.0,115.07209777832033,106.0,61894.453125,0.0,1317.23193359375,1.0,280.03717041015625,283.7455444335937,296.721923828125,299.8796691894531,293.1499938964844,293.1499938964844,279.75,33673.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318257331848145,1.0,0.0,0.0,3.9874026775360094,3.987426996231079,8.479665893901256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10147.859375,0.0,1327.8875732421875,2371.396484375,0.0,2765.4482421875,0.8003825545310974,1.0,0.0,3.0,1.0,0.0
