time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831220,297.50689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.8996759653091431,0.3985440135002136,0.3590721786022186,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.826373815536499,0.3068573474884033,0.2919636368751526,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.8637511134147644,0.352580577135086,0.2477128952741623,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8102980852127075,0.2879934906959533,0.2743932604789734,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.712317705154419,0.1931124329566955,0.8778991103172302,284.9335632324219,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.437744140625,284.9267883300781,1.0,0.4745221138000488,1.0,1.0,0.0,1.0,-2.462207317352295,2.462202548980713,4.875688773608999e-06,1.902437210083008,0.9529565572738647,0.9529565572738647,0.0,111.7453842163086,106.0,63293.20703125,0.0,1321.098388671875,1.0,279.7926330566406,283.57281494140625,296.7933654785156,300.1103820800781,293.1499938964844,293.1499938964844,279.75,35077.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408102989196777,1.0,0.0,0.0,4.012362003326416,4.012386798858643,8.586155786360905e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9936.30078125,0.0,1361.0535888671875,2371.396484375,0.0,2849.287109375,0.8055807948112488,1.0,0.0,3.0,1.0,0.0
17831280,297.50225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9069461226463318,0.3998978734016418,0.3602516651153564,297.4481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.8324507474899292,0.3080783784389496,0.2930653393268585,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.869909942150116,0.3531415462493896,0.2480776607990265,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8162530064582825,0.2888871431350708,0.2751887738704681,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.7176547050476074,0.1937658488750457,0.880565881729126,284.9179992675781,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.43341064453125,284.91943359375,1.0,0.4735616445541382,1.0,1.0,0.0,1.0,-2.4695489406585693,2.469544172286988,4.904861270915717e-06,1.90815007686615,0.9350576400756836,0.9350576400756836,0.0,109.20633697509766,94.0,63472.5546875,0.0,1319.4715576171875,1.0,279.7613525390625,283.5614318847656,296.7947692871094,300.0992431640625,293.1499938964844,293.1499938964844,279.45001220703125,36154.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440597057342529,1.0,0.0,0.0,3.991865634918213,3.9918906688690186,8.498658985445218e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10399.2080078125,0.0,1352.036865234375,2371.396484375,0.0,2879.66748046875,0.8034745454788208,1.0,0.0,3.0,1.0,0.0
17831340,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9316232800483704,0.403190016746521,0.3628577888011932,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8514464497566223,0.3109594583511352,0.2954813838005066,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8895149827003479,0.3543636202812195,0.248702123761177,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8340213894844055,0.2909260094165802,0.2768225967884063,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7331898212432861,0.1951916962862014,0.8856571316719055,284.8705139160156,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42218017578125,284.8760681152344,1.0,0.4698144197463989,1.0,1.0,0.0,1.0,-2.484415292739868,2.484410285949707,4.9640616452961694e-06,1.919642686843872,0.8413168787956238,0.8413168787956238,0.0,101.54159545898438,82.0,64201.55859375,0.0,1305.4407958984375,1.0,279.4635314941406,283.4984130859375,296.8025207519531,300.16064453125,293.1499938964844,293.1499938964844,279.75,39489.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528912663459778,1.0,0.0,0.0,3.7991342544555664,3.799158334732056,7.697821615693101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9506.1943359375,0.0,1218.0146484375,2371.396484375,0.0,2962.35791015625,0.7739835977554321,1.0,0.0,3.0,1.0,0.0
17831400,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9316232800483704,0.403190016746521,0.3628577888011932,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8514464497566223,0.3109594583511352,0.2954813838005066,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8895149827003479,0.3543636202812195,0.248702123761177,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.8340213894844055,0.2909260094165802,0.2768225967884063,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.7331898212432861,0.1951916962862014,0.8856571316719055,284.8705139160156,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.42218017578125,284.8760681152344,1.0,0.4698144197463989,1.0,1.0,0.0,1.0,-2.484415292739868,2.484410285949707,4.9640616452961694e-06,1.919642686843872,0.8413168787956238,0.8413168787956238,0.0,101.54159545898438,82.0,64201.55859375,0.0,1305.4407958984375,1.0,279.4635314941406,283.4984130859375,296.8025207519531,300.16064453125,293.1499938964844,293.1499938964844,279.75,39489.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528912663459778,1.0,0.0,0.0,3.7991342544555664,3.799158334732056,7.697821615693101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9506.1943359375,0.0,1218.0146484375,2371.396484375,0.0,2962.35791015625,0.7739835977554321,1.0,0.0,3.0,1.0,0.0
17831460,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9681646823883056,0.4080709218978882,0.3664707243442535,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8818156123161316,0.314719557762146,0.2983713448047638,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9220890402793884,0.3567432761192322,0.2498291730880737,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8619870543479919,0.2937673330307007,0.2788649201393127,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7573065757751465,0.1971427649259567,0.891681432723999,285.0285339355469,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.426025390625,285.0283508300781,1.0,0.4650318920612335,1.0,1.0,0.0,1.0,-2.503267288208008,2.503262042999268,5.039394181949319e-06,1.9340815544128416,0.9670644998550416,0.9670644998550416,0.0,91.6150894165039,70.0,64161.84375,0.0,1286.482421875,1.0,279.7371520996094,283.6466064453125,296.76824951171875,300.0383605957031,293.1499938964844,293.1499938964844,279.45001220703125,33923.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439326286315918,1.0,0.0,0.0,3.9226484298706055,3.922672271728516,8.206487791539985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10416.451171875,0.0,1274.9774169921875,2371.396484375,0.0,2878.47900390625,0.7893629670143127,1.0,0.0,3.0,1.0,0.0
17831520,297.4964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9681646823883056,0.4080709218978882,0.3664707243442535,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8818156123161316,0.314719557762146,0.2983713448047638,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9220890402793884,0.3567432761192322,0.2498291730880737,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8619870543479919,0.2937673330307007,0.2788649201393127,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7573065757751465,0.1971427649259567,0.891681432723999,285.0285339355469,284.95001220703125,297.36871337890625,293.7935485839844,297.3673095703125,297.426025390625,285.0283508300781,1.0,0.4650318920612335,1.0,1.0,0.0,1.0,-2.503267288208008,2.503262042999268,5.039394181949319e-06,1.9340815544128416,0.9670644998550416,0.9670644998550416,0.0,91.6150894165039,70.0,64161.84375,0.0,1286.482421875,1.0,279.7371520996094,283.6466064453125,296.76824951171875,300.0383605957031,293.1499938964844,293.1499938964844,279.45001220703125,33923.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439326286315918,1.0,0.0,0.0,3.9226484298706055,3.922672271728516,8.206487791539985e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10416.451171875,0.0,1274.9774169921875,2371.396484375,0.0,2878.47900390625,0.7893629670143127,1.0,0.0,3.0,1.0,0.0
17831580,297.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.4112995266914367,0.3690400123596191,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9176383018493652,0.3175251483917236,0.3008393347263336,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9605183601379396,0.358208030462265,0.25077024102211,297.38018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8949872851371765,0.2958058714866638,0.2806049287319183,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7859671115875244,0.1985635608434677,0.8969117403030396,284.8999938964844,284.95001220703125,297.421875,293.8125915527344,297.42047119140625,297.421875,284.9032897949219,1.0,0.4605195820331573,1.0,1.0,0.0,1.0,-2.5187652111053467,2.518760204315185,5.10210247739451e-06,1.94612717628479,0.8784615993499756,0.8784615993499756,0.0,82.66972351074219,70.0,65342.62890625,0.0,1267.304931640625,1.0,279.4699401855469,283.4995422363281,296.8476257324219,300.254150390625,293.1499938964844,293.1499938964844,279.45001220703125,37344.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852961540222168,1.0,0.0,0.0,3.8736510276794434,3.873675346374512,8.002755294000963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10123.263671875,0.0,1261.64404296875,2371.396484375,0.0,2963.016845703125,0.7839152216911316,1.0,0.0,3.0,1.0,0.0
17831640,297.49169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9990000128746032,0.4119842946529388,0.3657622635364532,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9224636554718018,0.3179929852485657,0.3012412786483764,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9647235870361328,0.3584311306476593,0.2508945763111114,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8990582823753357,0.2961348295211792,0.2808783948421478,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.7895228266716003,0.1987854540348053,0.8977508544921875,284.9079895019531,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4212951660156,284.9099426269531,1.0,0.459486722946167,1.0,1.0,0.0,1.0,-2.5171937942504883,2.517188787460327,5.096217591926688e-06,1.945156812667847,0.8793221712112427,0.8793221712112427,0.0,81.64566040039062,73.0,65348.76171875,0.0,1260.7816162109375,1.0,279.46295166015625,283.5043334960937,296.8460693359375,300.2467346191406,293.1499938964844,293.1499938964844,279.75,37259.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534219861030579,1.0,0.0,0.0,3.864361763000488,3.8643858432769775,7.964419523887045e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9625.6572265625,0.0,1253.3358154296875,2371.396484375,0.0,2967.331787109375,0.7825184464454651,1.0,0.0,3.0,1.0,0.0
17831700,297.5065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.4155976176261902,0.357307493686676,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9326325058937072,0.3197234570980072,0.3026827871799469,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.972808003425598,0.3594094514846802,0.2514074444770813,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.907560646533966,0.297389268875122,0.281884491443634,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7968379855155945,0.1996320188045501,0.9008843302726746,285.0267639160156,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.42840576171875,285.0333251953125,1.0,0.457918107509613,1.0,1.0,0.0,1.0,-2.514039993286133,2.514034986495972,5.083029009256279e-06,1.9424995183944704,0.9623610377311708,0.9623610377311708,0.0,79.71894073486328,73.0,64676.83203125,0.0,1248.8209228515625,1.0,279.6875305175781,283.6358337402344,296.8047790527344,300.0754089355469,293.1499938964844,293.1499938964844,279.75,34666.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484087586402893,1.0,0.0,0.0,3.906095743179321,3.906119585037232,8.13737528915226e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9878.8564453125,0.0,1267.1390380859375,2371.396484375,0.0,2920.369140625,0.7884165048599243,1.0,0.0,3.0,1.0,0.0
17831760,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9990000128746032,0.4202869236469269,0.351343423128128,297.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.9407094120979308,0.3215808570384979,0.3043628334999084,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9787745475769044,0.3605440557003021,0.2521437704563141,297.3763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9147347211837769,0.2987578213214874,0.2831084728240967,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8026352524757385,0.2005722224712371,0.904775083065033,285.0057678222656,284.95001220703125,297.4962463378906,293.8388977050781,297.488525390625,297.44317626953125,284.9890441894531,1.0,0.4569840729236603,0.8885151147842407,0.8885151147842407,0.2000000029802322,1.0,-2.5159037113189697,2.1885101795196533,0.3273936212062835,1.6179014444351196,0.9756086468696594,0.9756086468696594,0.0,78.3232650756836,76.0,63062.16015625,0.0,1243.725341796875,1.0,279.73736572265625,283.5585327148437,296.8180847167969,300.11279296875,293.1499938964844,293.1499938964844,279.45001220703125,33978.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84616619348526,1.0,0.0,0.0,3.975339412689209,3.975363731384277,8.428435762652953e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10374.6435546875,0.0,1320.0203857421875,2371.396484375,0.0,2899.376220703125,0.7985519170761108,1.0,0.0,3.0,1.0,0.0
17831820,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9990000128746032,0.4274982511997223,0.3462996482849121,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.9487624168395996,0.3239363133907318,0.3068626224994659,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.9836569428443908,0.3610464632511139,0.2527679800987243,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9218586683273317,0.3001863658428192,0.2847303748130798,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.8081772923469543,0.2015415579080581,0.9100189805030824,284.7677001953125,284.95001220703125,297.5625305175781,293.86212158203125,297.5063171386719,297.4507751464844,284.7717590332031,1.0,0.4565257430076599,0.6655453443527222,0.6655453443527222,0.6000000238418579,1.0,-2.521845817565918,1.2525643110275269,1.2692816257476809,0.682750403881073,0.7094678282737732,0.7094678282737732,0.0,77.11024475097656,94.0,54125.0625,0.0,1242.9434814453125,1.0,279.4652709960937,283.3089904785156,296.7782287597656,299.77557373046875,293.1499938964844,293.1499938964844,279.75,47639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355026245117188,1.0,0.0,0.0,3.365952968597412,3.3659756183624268,6.042471909495362e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8629.048828125,0.0,961.9031372070312,2371.396484375,0.0,2799.726806640625,0.7104409337043762,1.0,0.0,3.0,1.0,0.0
17831880,297.5545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677917480469,0.9990000128746032,0.4274982511997223,0.3462996482849121,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671813964844,0.9487624168395996,0.3239363133907318,0.3068626224994659,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.767578125,0.9836569428443908,0.3610464632511139,0.2527679800987243,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.9218586683273317,0.3001863658428192,0.2847303748130798,297.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7646484375,0.8081772923469543,0.2015415579080581,0.9100189805030824,284.7677001953125,284.95001220703125,297.5625305175781,293.86212158203125,297.5063171386719,297.4507751464844,284.7717590332031,1.0,0.4565257430076599,0.6655453443527222,0.6655453443527222,0.6000000238418579,1.0,-2.521845817565918,1.2525643110275269,1.2692816257476809,0.682750403881073,0.7094678282737732,0.7094678282737732,0.0,77.11024475097656,94.0,54125.0625,0.0,1242.9434814453125,1.0,279.4652709960937,283.3089904785156,296.7782287597656,299.77557373046875,293.1499938964844,293.1499938964844,279.75,47639.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355026245117188,1.0,0.0,0.0,3.365952968597412,3.3659756183624268,6.042471909495362e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8629.048828125,0.0,961.9031372070312,2371.396484375,0.0,2799.726806640625,0.7104409337043762,1.0,0.0,3.0,1.0,0.0
17831940,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4336266815662384,0.3577073514461517,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.940542459487915,0.3271613419055938,0.3097318112850189,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9752910137176514,0.3626941442489624,0.2537377774715423,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9128298759460448,0.3023786842823028,0.2866518795490265,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8011363744735718,0.2029802352190017,0.9161510467529296,284.88726806640625,284.95001220703125,297.630126953125,293.8854675292969,297.5133361816406,297.4564208984375,284.89111328125,1.0,0.4633755683898926,0.4425755739212036,0.4425755739212036,1.0,1.0,-2.549804449081421,0.8309391140937805,1.7188653945922852,0.2548165321350097,0.7229326963424683,0.7229326963424683,0.0,80.3160171508789,97.0,49535.1953125,0.0,1291.936767578125,1.0,279.7286682128906,283.414794921875,296.6834411621094,299.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,40421.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893785238265991,1.0,0.0,0.0,3.205006122589112,3.2050259113311768,5.478432285599411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8189.80419921875,0.0,812.2056884765625,2371.396484375,0.0,2374.739013671875,0.6738704442977905,1.0,0.0,3.0,1.0,0.0
17832000,297.5641174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.9990000128746032,0.4336266815662384,0.3577073514461517,297.4211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.940542459487915,0.3271613419055938,0.3097318112850189,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9752910137176514,0.3626941442489624,0.2537377774715423,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9128298759460448,0.3023786842823028,0.2866518795490265,297.30584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8011363744735718,0.2029802352190017,0.9161510467529296,284.88726806640625,284.95001220703125,297.630126953125,293.8854675292969,297.5133361816406,297.4564208984375,284.89111328125,1.0,0.4633755683898926,0.4425755739212036,0.4425755739212036,1.0,1.0,-2.549804449081421,0.8309391140937805,1.7188653945922852,0.2548165321350097,0.7229326963424683,0.7229326963424683,0.0,80.3160171508789,97.0,49535.1953125,0.0,1291.936767578125,1.0,279.7286682128906,283.414794921875,296.6834411621094,299.30206298828125,293.1499938964844,293.1499938964844,280.04998779296875,40421.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7893785238265991,1.0,0.0,0.0,3.205006122589112,3.2050259113311768,5.478432285599411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8189.80419921875,0.0,812.2056884765625,2371.396484375,0.0,2374.739013671875,0.6738704442977905,1.0,0.0,3.0,1.0,0.0
17832060,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4375685751438141,0.368409126996994,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9339727759361268,0.3308930695056915,0.3132442533969879,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.96800434589386,0.36493980884552,0.2552894055843353,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.905890941619873,0.3050306439399719,0.2891581952571869,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7954258322715759,0.2047086954116821,0.9240873456001282,285.0077819824219,284.95001220703125,297.6986389160156,293.9089050292969,297.5356750488281,297.4501647949219,285.00994873046875,1.0,0.4698374271392822,0.4769041538238525,0.4769041538238525,1.0,1.0,-2.5813045501708984,0.8933868408203125,1.6879175901412964,0.310045063495636,0.8205604553222656,0.8205604553222656,0.0,83.67892456054688,100.0,49777.98046875,0.0,1346.2628173828125,1.0,280.0258178710937,283.5399780273437,296.7615051269531,299.2822570800781,293.1499938964844,293.1499938964844,280.3500061035156,33237.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552266716957092,1.0,0.0,0.0,3.381763219833374,3.381782531738281,6.099369329604087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8209.25,0.0,872.5728149414062,2371.396484375,0.0,2070.83740234375,0.694999635219574,1.0,0.0,3.0,1.0,0.0
17832120,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.4375685751438141,0.368409126996994,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9339727759361268,0.3308930695056915,0.3132442533969879,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.96800434589386,0.36493980884552,0.2552894055843353,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.905890941619873,0.3050306439399719,0.2891581952571869,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7954258322715759,0.2047086954116821,0.9240873456001282,285.0077819824219,284.95001220703125,297.6986389160156,293.9089050292969,297.5356750488281,297.4501647949219,285.00994873046875,1.0,0.4698374271392822,0.4769041538238525,0.4769041538238525,1.0,1.0,-2.5813045501708984,0.8933868408203125,1.6879175901412964,0.310045063495636,0.8205604553222656,0.8205604553222656,0.0,83.67892456054688,100.0,49777.98046875,0.0,1346.2628173828125,1.0,280.0258178710937,283.5399780273437,296.7615051269531,299.2822570800781,293.1499938964844,293.1499938964844,280.3500061035156,33237.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552266716957092,1.0,0.0,0.0,3.381763219833374,3.381782531738281,6.099369329604087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8209.25,0.0,872.5728149414062,2371.396484375,0.0,2070.83740234375,0.694999635219574,1.0,0.0,3.0,1.0,0.0
17832180,297.5392761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4406830966472626,0.3765121102333069,297.427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987854003906,0.9296905994415284,0.3341829478740692,0.3163715898990631,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9627423882484436,0.3669592142105102,0.2567145824432373,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.098876953125,0.9014867544174194,0.3073843419551849,0.2914119958877563,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0993957519531,0.7915744185447693,0.2062325924634933,0.9311522841453552,285.0986633300781,284.95001220703125,297.7572631835937,293.9286804199219,297.55877685546875,297.4446716308594,285.09686279296875,1.0,0.4752854406833648,0.5060399770736694,0.5060399770736694,1.0,1.0,-2.6077077388763428,0.955610990524292,1.6520966291427612,0.3661514222621918,0.9505656957626344,0.9505656957626344,0.0,86.36573791503906,100.0,50474.6484375,0.0,1392.131591796875,1.0,280.31915283203125,283.6289367675781,296.8669738769531,299.4039306640625,293.1499938964844,293.1499938964844,280.3500061035156,30071.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448986768722534,1.0,0.0,0.0,3.646405696868897,3.6464264392852783,7.091343263709859e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8632.9189453125,0.0,1029.797607421875,2371.396484375,0.0,1981.48291015625,0.7370187044143677,1.0,0.0,3.0,1.0,0.0
17832240,297.5366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.9990000128746032,0.441177099943161,0.3779205977916717,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09234619140625,0.9289852976799012,0.3347477912902832,0.316937118768692,297.3102111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922546386719,0.9618406295776368,0.3672886192798614,0.256973922252655,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.9007638692855836,0.3077825307846069,0.2918200492858886,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929260253906,0.7909323573112488,0.2064889371395111,0.932428240776062,285.0921936035156,284.95001220703125,297.76776123046875,293.9322204589844,297.56280517578125,297.4432678222656,285.0904846191406,1.0,0.4762517809867859,0.5112327337265015,0.5112327337265015,1.0,1.0,-2.612414836883545,0.9661176800727844,1.6462972164154053,0.3755719661712646,0.9609614014625548,0.9609614014625548,0.0,86.84182739257812,103.0,50705.37890625,0.0,1400.388916015625,1.0,280.33013916015625,283.621337890625,296.8930969238281,299.4549255371094,293.1499938964844,293.1499938964844,280.04998779296875,30257.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456316351890564,1.0,0.0,0.0,3.684800863265991,3.6848220825195312,7.241467869789631e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9073.1953125,0.0,1059.2694091796875,2371.396484375,0.0,1987.7794189453125,0.7439072132110596,1.0,0.0,3.0,1.0,0.0
17832300,297.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95587158203125,0.9990000128746032,0.4422899186611175,0.382940262556076,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.9261846542358398,0.3363546133041382,0.3186683654785156,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9583619832992554,0.3680422008037567,0.2576968371868133,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.8979719877243042,0.3088513016700744,0.2930371761322021,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7884524464607239,0.2071570456027984,0.9362031817436218,284.9562683105469,284.95001220703125,297.8024597167969,293.9437866210937,297.5740661621094,297.4346618652344,284.94659423828125,1.0,0.4794101119041443,0.5283970236778259,0.5283970236778259,1.0,1.0,-2.627395868301392,0.9992928504943848,1.6281031370162964,0.4053050875663757,0.8980321288108826,0.8980321288108826,0.0,88.48931121826172,103.0,52244.06640625,0.0,1427.4437255859375,1.0,280.1146240234375,283.4584045410156,297.00799560546875,299.755126953125,293.1499938964844,293.1499938964844,280.04998779296875,32721.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574940323829651,1.0,0.0,0.0,3.752932786941528,3.7529549598693848,7.511732178500097e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8966.87890625,0.0,1129.3883056640625,2371.396484375,0.0,2090.62890625,0.7573213577270508,1.0,0.0,3.0,1.0,0.0
17832360,297.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.4427560269832611,0.3887871205806732,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.922311782836914,0.3376831412315368,0.3200688064098358,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9537270665168762,0.3684459328651428,0.2581058442592621,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.8942500948905945,0.3096458911895752,0.2939366400241852,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.785129964351654,0.2076035439968109,0.9388542175292968,284.923095703125,284.95001220703125,297.8371887207031,293.955322265625,297.5790405273437,297.421142578125,284.92333984375,1.0,0.4824755191802978,0.5265498757362366,0.5265498757362366,1.0,1.0,-2.64086389541626,1.004145622253418,1.6367182731628418,0.4070931077003479,0.8698791265487671,0.8698791265487671,0.0,90.28871154785156,106.0,52534.16796875,0.0,1453.5482177734375,1.0,280.0640563964844,283.4278869628906,297.035888671875,299.7955627441406,293.1499938964844,293.1499938964844,280.3500061035156,35247.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669221758842468,1.0,0.0,0.0,3.7344062328338623,3.734428882598877,7.437752174155321e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8505.740234375,0.0,1134.5521240234375,2371.396484375,0.0,2173.55615234375,0.7575341463088989,1.0,0.0,3.0,1.0,0.0
17832420,297.4827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.9990000128746032,0.4437204897403717,0.396451860666275,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.91745787858963,0.3398385345935821,0.3219979107379913,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.947655439376831,0.369451642036438,0.2586943805217743,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8895003199577332,0.3110266327857971,0.295158177614212,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7808244824409485,0.208372101187706,0.9422165155410768,285.04571533203125,284.95001220703125,297.8843994140625,293.9708557128906,297.5883178710937,297.4078063964844,285.0465087890625,1.0,0.4865348637104034,0.524037778377533,0.524037778377533,1.0,1.0,-2.6586081981658936,1.007951021194458,1.650657057762146,0.4068145751953125,0.9698784947395324,0.9698784947395324,0.0,92.69563293457033,106.0,52173.71484375,0.0,1488.495361328125,1.0,280.31207275390625,283.5550842285156,296.9803466796875,299.6551818847656,293.1499938964844,293.1499938964844,280.3500061035156,32728.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651984095573425,1.0,0.0,0.0,3.842036724090576,3.84205961227417,7.872661740293552e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8784.20703125,0.0,1199.431640625,2371.396484375,0.0,2158.32080078125,0.7744947671890259,1.0,0.0,3.0,1.0,0.0
17832480,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.9990000128746032,0.4442842006683349,0.3990057408809662,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.91535747051239,0.3409329652786255,0.3230516016483307,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9449421167373656,0.3700251281261444,0.2591091990470886,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8874071836471558,0.3117473125457763,0.2958626449108124,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.7789164781570435,0.2087793797254562,0.9441785216331482,285.0436096191406,284.95001220703125,297.9065856933594,293.97808837890625,297.59356689453125,297.4031066894531,285.0430603027344,1.0,0.4884021878242492,0.5228555798530579,0.5228555798530579,1.0,1.0,-2.6666500568389893,1.009573221206665,1.6570769548416138,0.4066304564476013,0.9889341592788696,0.9889341592788696,0.0,93.8463363647461,109.0,52364.6015625,0.0,1504.7470703125,1.0,280.3358154296875,283.54937744140625,296.98858642578125,299.6903991699219,293.1499938964844,293.1499938964844,280.04998779296875,32711.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658629417419434,1.0,0.0,0.0,3.895505905151367,3.89552903175354,8.093311407719739e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9272.5634765625,0.0,1242.7459716796875,2371.396484375,0.0,2164.1904296875,0.7834882736206055,1.0,0.0,3.0,1.0,0.0
17832540,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.990129828453064,0.4458027184009552,0.4009307324886322,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9044273495674132,0.3436153829097748,0.3259634375572204,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.931239128112793,0.3708816170692444,0.2600345611572265,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8767542243003845,0.3132931590080261,0.2976993918418884,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.769384503364563,0.2095353007316589,0.949114978313446,284.88677978515625,284.95001220703125,297.9756164550781,294.0003967285156,297.6069641113281,297.3842163085937,284.8885498046875,1.0,0.4935554265975952,0.5191612839698792,0.5191612839698792,1.0,1.0,-2.6817097663879395,1.0102218389511108,1.6714880466461182,0.4039051532745361,0.876069188117981,0.876069188117981,0.0,98.4930191040039,112.0,53467.5390625,0.0,1546.8343505859375,1.0,280.0622253417969,283.3731994628906,297.053955078125,299.87908935546875,293.1499938964844,293.1499938964844,280.3500061035156,37121.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780159592628479,1.0,0.0,0.0,3.858223676681519,3.8582475185394287,7.939137844914512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8568.9169921875,0.0,1247.215576171875,2371.396484375,0.0,2291.572998046875,0.7809697985649109,1.0,0.0,3.0,1.0,0.0
17832600,297.4491577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.990129828453064,0.4458027184009552,0.4009307324886322,297.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.9044273495674132,0.3436153829097748,0.3259634375572204,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.931239128112793,0.3708816170692444,0.2600345611572265,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8767542243003845,0.3132931590080261,0.2976993918418884,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.769384503364563,0.2095353007316589,0.949114978313446,284.88677978515625,284.95001220703125,297.9756164550781,294.0003967285156,297.6069641113281,297.3842163085937,284.8885498046875,1.0,0.4935554265975952,0.5191612839698792,0.5191612839698792,1.0,1.0,-2.6817097663879395,1.0102218389511108,1.6714880466461182,0.4039051532745361,0.876069188117981,0.876069188117981,0.0,98.4930191040039,112.0,53467.5390625,0.0,1546.8343505859375,1.0,280.0622253417969,283.3731994628906,297.053955078125,299.87908935546875,293.1499938964844,293.1499938964844,280.3500061035156,37121.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780159592628479,1.0,0.0,0.0,3.858223676681519,3.8582475185394287,7.939137844914512e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8568.9169921875,0.0,1247.215576171875,2371.396484375,0.0,2291.572998046875,0.7809697985649109,1.0,0.0,3.0,1.0,0.0
17832660,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.983649492263794,0.4493453502655029,0.4036957323551178,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8976876139640808,0.3468339741230011,0.3288838267326355,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9214953780174256,0.3724107146263122,0.2609750032424927,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8695049285888672,0.3152878880500793,0.2994950711727142,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7627723813056946,0.2105636745691299,0.9536318182945251,285.0347595214844,284.95001220703125,298.04400634765625,294.0221252441406,297.631103515625,297.38189697265625,285.0344543457031,1.0,0.4982191622257232,0.5180246233940125,0.5180246233940125,1.0,1.0,-2.697261571884156,1.0149308443069458,1.682330846786499,0.404916912317276,0.9994752407073976,0.9994752407073976,0.0,102.28998565673828,115.0,52976.88671875,0.0,1586.14013671875,1.0,280.3376770019531,283.5250549316406,297.0017395019531,299.73455810546875,293.1499938964844,293.1499938964844,280.04998779296875,33664.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772329568862915,1.0,0.0,0.0,3.972738981246948,3.9727630615234375,8.417412118433276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9341.919921875,0.0,1315.2318115234375,2371.396484375,0.0,2221.552978515625,0.7979302406311035,1.0,0.0,3.0,1.0,0.0
17832720,297.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.983649492263794,0.4493453502655029,0.4036957323551178,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8976876139640808,0.3468339741230011,0.3288838267326355,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9214953780174256,0.3724107146263122,0.2609750032424927,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8695049285888672,0.3152878880500793,0.2994950711727142,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7627723813056946,0.2105636745691299,0.9536318182945251,285.0347595214844,284.95001220703125,298.04400634765625,294.0221252441406,297.631103515625,297.38189697265625,285.0344543457031,1.0,0.4982191622257232,0.5180246233940125,0.5180246233940125,1.0,1.0,-2.697261571884156,1.0149308443069458,1.682330846786499,0.404916912317276,0.9994752407073976,0.9994752407073976,0.0,102.28998565673828,115.0,52976.88671875,0.0,1586.14013671875,1.0,280.3376770019531,283.5250549316406,297.0017395019531,299.73455810546875,293.1499938964844,293.1499938964844,280.04998779296875,33664.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772329568862915,1.0,0.0,0.0,3.972738981246948,3.9727630615234375,8.417412118433276e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9341.919921875,0.0,1315.2318115234375,2371.396484375,0.0,2221.552978515625,0.7979302406311035,1.0,0.0,3.0,1.0,0.0
17832780,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9778091311454772,0.4519957900047302,0.4065295755863189,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8920474052429199,0.3495700657367706,0.3317954242229461,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9131723046302797,0.3733001947402954,0.2618874907493591,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8633551001548767,0.3168167769908905,0.3012634813785553,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7571689486503601,0.2112928032875061,0.9581676721572876,284.8894348144531,284.95001220703125,298.11138916015625,294.043212890625,297.6504211425781,297.3725891113281,284.8908386230469,1.0,0.5027035474777222,0.5168880224227905,0.5168880224227905,1.0,1.0,-2.712845087051392,1.0197383165359497,1.693106770515442,0.4061727821826935,0.8914485573768616,0.8914485573768616,0.0,105.9011459350586,118.0,54107.71875,0.0,1625.056884765625,1.0,280.0626525878906,283.3590393066406,297.080322265625,299.9320068359375,293.1499938964844,293.1499938964844,280.3500061035156,37289.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834672331809998,1.0,0.0,0.0,3.922158479690552,3.922183036804199,8.204437449421675e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8622.9326171875,0.0,1301.6263427734375,2371.396484375,0.0,2321.325439453125,0.7923938632011414,1.0,0.0,3.0,1.0,0.0
17832840,297.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9778091311454772,0.4519957900047302,0.4065295755863189,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8920474052429199,0.3495700657367706,0.3317954242229461,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.9131723046302797,0.3733001947402954,0.2618874907493591,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8633551001548767,0.3168167769908905,0.3012634813785553,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7571689486503601,0.2112928032875061,0.9581676721572876,284.8894348144531,284.95001220703125,298.11138916015625,294.043212890625,297.6504211425781,297.3725891113281,284.8908386230469,1.0,0.5027035474777222,0.5168880224227905,0.5168880224227905,1.0,1.0,-2.712845087051392,1.0197383165359497,1.693106770515442,0.4061727821826935,0.8914485573768616,0.8914485573768616,0.0,105.9011459350586,118.0,54107.71875,0.0,1625.056884765625,1.0,280.0626525878906,283.3590393066406,297.080322265625,299.9320068359375,293.1499938964844,293.1499938964844,280.3500061035156,37289.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834672331809998,1.0,0.0,0.0,3.922158479690552,3.922183036804199,8.204437449421675e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8622.9326171875,0.0,1301.6263427734375,2371.396484375,0.0,2321.325439453125,0.7923938632011414,1.0,0.0,3.0,1.0,0.0
17832900,297.434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9747177362442015,0.4537034630775451,0.4078186154365539,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8891727924346924,0.3510942161083221,0.3331348598003387,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.9090593457221984,0.3739360272884369,0.2622315883636474,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8602431416511536,0.3177041411399841,0.3020230829715729,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.754322350025177,0.2117213755846023,0.9599536657333374,285.0190124511719,284.95001220703125,298.1446228027344,294.0534362792969,297.6618957519531,297.37109375,285.0262756347656,1.0,0.5048010349273682,0.5163196921348572,0.5163196921348572,1.0,1.0,-2.7194724082946777,1.021640062332153,1.6978323459625244,0.4065336287021637,0.9771196246147156,0.9771196246147156,0.0,107.71178436279295,118.0,53379.83203125,0.0,1643.0133056640625,1.0,280.28875732421875,283.5037841796875,297.0283203125,299.7525329589844,293.1499938964844,293.1499938964844,280.3500061035156,34895.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777432203292847,1.0,0.0,0.0,3.954056739807129,3.954081058502197,8.338431030097126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8850.65625,0.0,1309.3057861328125,2371.396484375,0.0,2269.90185546875,0.7970022559165955,1.0,0.0,3.0,1.0,0.0
17832960,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452880859375,0.9732487201690674,0.45576012134552,0.4095981121063232,297.4064636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8878635764122009,0.3528533577919006,0.3347538411617279,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.906795859336853,0.3748558461666107,0.2628330290317535,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.8585979342460632,0.3188050091266632,0.3030305802822113,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.7527438402175903,0.2123088985681533,0.9625217318534852,285.0452880859375,284.95001220703125,298.1774597167969,294.0634765625,297.6755676269531,297.3733825683594,285.0458068847656,1.0,0.5069693922996521,0.5157456994056702,0.5157456994056702,1.0,1.0,-2.7285728454589844,1.0245691537857056,1.7040035724639893,0.4074321091175079,1.0,1.0,0.0,109.13499450683594,121.0,53529.0859375,0.0,1662.8564453125,1.0,280.3380126953125,283.5209350585937,297.0386657714844,299.7976379394531,293.1499938964844,293.1499938964844,280.04998779296875,34161.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7749426364898682,1.0,0.0,0.0,4.018015861511231,4.018040180206299,8.610369377493043e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9404.72265625,0.0,1358.4532470703125,2371.396484375,0.0,2244.854248046875,0.8062610030174255,1.0,0.0,3.0,1.0,0.0
17833020,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9684954881668092,0.4583942294120788,0.4124579727649688,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8838223218917847,0.355630874633789,0.3377072215080261,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9009125232696532,0.3757491707801819,0.2637515366077423,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.854017436504364,0.3203130066394806,0.3047790825366974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.748517632484436,0.213014081120491,0.9669339656829834,284.8955078125,284.95001220703125,298.24188232421875,294.0828552246094,297.69439697265625,297.3653564453125,284.8964233398437,1.0,0.511198103427887,0.5145976543426514,0.5145976543426514,1.0,1.0,-2.7440741062164307,1.0292279720306396,1.714846134185791,0.4089103043079376,0.9130960702896118,0.9130960702896118,0.0,112.44454193115234,124.0,54738.9453125,0.0,1701.07275390625,1.0,280.06219482421875,283.3480834960937,297.1195373535156,300.00152587890625,293.1499938964844,293.1499938964844,279.75,37036.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859736084938049,1.0,0.0,0.0,3.9814352989196777,3.9814603328704834,8.454304065708129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9583.4677734375,0.0,1350.207275390625,2371.396484375,0.0,2343.935791015625,0.8023936152458191,1.0,0.0,3.0,1.0,0.0
