time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833080,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9684954881668092,0.4583942294120788,0.4124579727649688,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8838223218917847,0.355630874633789,0.3377072215080261,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9009125232696532,0.3757491707801819,0.2637515366077423,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.854017436504364,0.3203130066394806,0.3047790825366974,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.748517632484436,0.213014081120491,0.9669339656829834,284.8955078125,284.95001220703125,298.24188232421875,294.0828552246094,297.69439697265625,297.3653564453125,284.8964233398437,1.0,0.511198103427887,0.5145976543426514,0.5145976543426514,1.0,1.0,-2.7440741062164307,1.0292279720306396,1.714846134185791,0.4089103043079376,0.9130960702896118,0.9130960702896118,0.0,112.44454193115234,124.0,54738.9453125,0.0,1701.07275390625,1.0,280.06219482421875,283.3480834960937,297.1195373535156,300.00152587890625,293.1499938964844,293.1499938964844,279.75,37036.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859736084938049,1.0,0.0,0.0,3.9814352989196777,3.9814603328704834,8.454304065708129e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9583.4677734375,0.0,1350.207275390625,2371.396484375,0.0,2343.935791015625,0.8023936152458191,1.0,0.0,3.0,1.0,0.0
17833140,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9615371823310852,0.4605501294136047,0.4144642949104309,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8780671954154968,0.3580176830291748,0.3400915265083313,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8932827115058899,0.3761580884456634,0.2641382217407226,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8478811383247375,0.3214106559753418,0.3059638142585754,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7429020404815674,0.2133646011352539,0.9692825078964232,284.8567199707031,284.95001220703125,298.3043518066406,294.10125732421875,297.71002197265625,297.3534851074219,284.8612060546875,1.0,0.5149922966957092,0.5134496688842773,0.5134496688842773,1.0,1.0,-2.75406265258789,1.0315395593643188,1.7225230932235718,0.4091536998748779,0.812924861907959,0.812924861907959,0.0,116.2214126586914,127.0,55063.99609375,0.0,1733.6378173828125,1.0,279.7641296386719,283.295166015625,297.127685546875,300.04608154296875,293.1499938964844,293.1499938964844,280.04998779296875,40659.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942787408828735,1.0,0.0,0.0,3.722494840621948,3.7225186824798575,7.390380005745101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8732.546875,0.0,1166.7379150390625,2371.396484375,0.0,2419.236572265625,0.7620731592178345,1.0,0.0,3.0,1.0,0.0
17833200,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.9615371823310852,0.4605501294136047,0.4144642949104309,297.3938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8780671954154968,0.3580176830291748,0.3400915265083313,297.259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.8932827115058899,0.3761580884456634,0.2641382217407226,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.8478811383247375,0.3214106559753418,0.3059638142585754,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545227050781,0.7429020404815674,0.2133646011352539,0.9692825078964232,284.8567199707031,284.95001220703125,298.3043518066406,294.10125732421875,297.71002197265625,297.3534851074219,284.8612060546875,1.0,0.5149922966957092,0.5134496688842773,0.5134496688842773,1.0,1.0,-2.75406265258789,1.0315395593643188,1.7225230932235718,0.4091536998748779,0.812924861907959,0.812924861907959,0.0,116.2214126586914,127.0,55063.99609375,0.0,1733.6378173828125,1.0,279.7641296386719,283.295166015625,297.127685546875,300.04608154296875,293.1499938964844,293.1499938964844,280.04998779296875,40659.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942787408828735,1.0,0.0,0.0,3.722494840621948,3.7225186824798575,7.390380005745101e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8732.546875,0.0,1166.7379150390625,2371.396484375,0.0,2419.236572265625,0.7620731592178345,1.0,0.0,3.0,1.0,0.0
17833260,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9585850238800048,0.464361310005188,0.4176130592823028,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8758164644241333,0.3613797128200531,0.343101292848587,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8893846273422241,0.3777572512626648,0.2650999724864959,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8449661135673523,0.3233752846717834,0.3076818287372589,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7400220632553101,0.2143045216798782,0.9731413722038268,285.0038452148437,284.95001220703125,298.3645324707031,294.1185607910156,297.7347412109375,297.3575439453125,285.004638671875,1.0,0.518843412399292,0.5122635364532471,0.5122635364532471,1.0,1.0,-2.7693135738372803,1.0360018014907837,1.733311891555786,0.4102726876735687,0.9184674024581908,0.9184674024581908,0.0,118.99881744384766,130.0,54594.91796875,0.0,1769.6788330078125,1.0,280.03533935546875,283.4442443847656,297.07891845703125,299.8896789550781,293.1499938964844,293.1499938964844,279.75,34455.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820754647254944,1.0,0.0,0.0,3.826173782348633,3.8261969089508057,7.8077869147819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9499.2685546875,0.0,1200.295654296875,2371.396484375,0.0,2308.794189453125,0.7732296586036682,1.0,0.0,3.0,1.0,0.0
17833320,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9585850238800048,0.464361310005188,0.4176130592823028,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8758164644241333,0.3613797128200531,0.343101292848587,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8893846273422241,0.3777572512626648,0.2650999724864959,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8449661135673523,0.3233752846717834,0.3076818287372589,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7400220632553101,0.2143045216798782,0.9731413722038268,285.0038452148437,284.95001220703125,298.3645324707031,294.1185607910156,297.7347412109375,297.3575439453125,285.004638671875,1.0,0.518843412399292,0.5122635364532471,0.5122635364532471,1.0,1.0,-2.7693135738372803,1.0360018014907837,1.733311891555786,0.4102726876735687,0.9184674024581908,0.9184674024581908,0.0,118.99881744384766,130.0,54594.91796875,0.0,1769.6788330078125,1.0,280.03533935546875,283.4442443847656,297.07891845703125,299.8896789550781,293.1499938964844,293.1499938964844,279.75,34455.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820754647254944,1.0,0.0,0.0,3.826173782348633,3.8261969089508057,7.8077869147819e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9499.2685546875,0.0,1200.295654296875,2371.396484375,0.0,2308.794189453125,0.7732296586036682,1.0,0.0,3.0,1.0,0.0
17833380,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9546773433685304,0.4669411182403564,0.420347511768341,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8730398416519165,0.3642228841781616,0.3460643291473388,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8849436640739441,0.3786871135234833,0.2659957408905029,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8416088819503784,0.3248649537563324,0.3093615472316742,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7368234395980835,0.2149525582790374,0.9771050214767456,284.9051513671875,284.95001220703125,298.4220886230469,294.1346740722656,297.75213623046875,297.35162353515625,284.9072570800781,1.0,0.5227607488632202,0.5110774636268616,0.5110774636268616,1.0,1.0,-2.7840261459350586,1.0401842594146729,1.7438418865203855,0.411423772573471,0.8352153301239014,0.8352153301239014,0.0,122.07334899902344,133.0,55442.41796875,0.0,1806.662353515625,1.0,279.76385498046875,283.3258056640625,297.1588439941406,300.076416015625,293.1499938964844,293.1499938964844,280.04998779296875,38110.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905374765396118,1.0,0.0,0.0,3.7190349102020255,3.719058036804199,7.376648341050895e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8776.53515625,0.0,1144.628662109375,2371.396484375,0.0,2385.24560546875,0.7583786249160767,1.0,0.0,3.0,1.0,0.0
17833440,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9546773433685304,0.4669411182403564,0.420347511768341,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8730398416519165,0.3642228841781616,0.3460643291473388,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8849436640739441,0.3786871135234833,0.2659957408905029,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8416088819503784,0.3248649537563324,0.3093615472316742,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7368234395980835,0.2149525582790374,0.9771050214767456,284.9051513671875,284.95001220703125,298.4220886230469,294.1346740722656,297.75213623046875,297.35162353515625,284.9072570800781,1.0,0.5227607488632202,0.5110774636268616,0.5110774636268616,1.0,1.0,-2.7840261459350586,1.0401842594146729,1.7438418865203855,0.411423772573471,0.8352153301239014,0.8352153301239014,0.0,122.07334899902344,133.0,55442.41796875,0.0,1806.662353515625,1.0,279.76385498046875,283.3258056640625,297.1588439941406,300.076416015625,293.1499938964844,293.1499938964844,280.04998779296875,38110.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905374765396118,1.0,0.0,0.0,3.7190349102020255,3.719058036804199,7.376648341050895e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8776.53515625,0.0,1144.628662109375,2371.396484375,0.0,2385.24560546875,0.7583786249160767,1.0,0.0,3.0,1.0,0.0
17833500,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.9525063633918762,0.4685961306095123,0.4216170012950897,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.8714997172355652,0.3658175468444824,0.3474725186824798,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8825622797012329,0.379357099533081,0.2663713693618774,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8397926092147827,0.325750857591629,0.3101215958595276,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.735092043876648,0.2153567671775818,0.9787696599960328,285.0215148925781,284.95001220703125,298.4497985839844,294.14227294921875,297.7623596191406,297.35174560546875,285.0260314941406,1.0,0.524656355381012,0.5104843974113464,0.5104843974113464,1.0,1.0,-2.7906060218811035,1.041946530342102,1.7486594915390017,0.4117601811885834,0.9161167144775392,0.9161167144775392,0.0,123.6582489013672,133.0,54866.53515625,0.0,1824.3228759765625,1.0,279.9836120605469,283.4517517089844,297.11138916015625,299.9072265625,293.1499938964844,293.1499938964844,280.04998779296875,34591.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845799326896667,1.0,0.0,0.0,3.7717127799987793,3.771735429763794,7.587099730699265e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9004.84375,0.0,1158.3504638671875,2371.396484375,0.0,2331.356689453125,0.7650763988494873,1.0,0.0,3.0,1.0,0.0
17833560,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9515061974525452,0.4704344868659973,0.4232674241065979,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8708906173706055,0.3675600886344909,0.3491114974021911,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8811792135238647,0.3802012801170349,0.2669537663459778,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8388205170631409,0.3267713189125061,0.3110853433609009,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7340879440307617,0.215864285826683,0.9810827374458312,285.0284729003906,284.95001220703125,298.4767150878906,294.1495361328125,297.7736511230469,297.3540954589844,285.0276794433594,1.0,0.5266370177268982,0.5098596215248108,0.5098596215248108,1.0,1.0,-2.7991955280303955,1.0444953441619873,1.7547001838684082,0.4124528169631958,0.94696444272995,0.94696444272995,0.0,124.97079467773438,136.0,55085.21484375,0.0,1843.8804931640625,1.0,280.0361022949219,283.4522399902344,297.1236572265625,299.95709228515625,293.1499938964844,293.1499938964844,279.75,33537.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819531559944153,1.0,0.0,0.0,3.854750156402588,3.8547732830047607,7.92484968314966e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9563.9326171875,0.0,1216.053955078125,2371.396484375,0.0,2307.694091796875,0.777113676071167,1.0,0.0,3.0,1.0,0.0
17833620,297.4042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.9485763907432556,0.4721561074256897,0.4252740442752838,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8689655065536499,0.3696613907814026,0.3513901233673095,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8780263066291809,0.3808095455169678,0.2676378786563873,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8364532589912415,0.3278225064277649,0.3123595416545868,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.7318143844604492,0.2162963151931762,0.9840714931488036,284.8915405273437,284.95001220703125,298.5160827636719,294.159912109375,297.7843017578125,297.348388671875,284.89324951171875,1.0,0.5295999050140381,0.5089100003242493,0.5089100003242493,1.0,1.0,-2.810298442840576,1.0475125312805176,1.762785792350769,0.4132124483585357,0.8538030982017517,0.8538030982017517,0.0,127.34918975830078,136.0,56053.26953125,0.0,1872.5855712890625,1.0,279.7777099609375,283.2992553710937,297.2019348144531,300.164306640625,293.1499938964844,293.1499938964844,279.75,37489.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915141582489014,1.0,0.0,0.0,3.803475141525269,3.8034987449646,7.715422611909162e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9285.2685546875,0.0,1205.8963623046875,2371.396484375,0.0,2394.108154296875,0.7715069651603699,1.0,0.0,3.0,1.0,0.0
17833680,297.4012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9471098184585572,0.472640722990036,0.4257121086120605,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.8679562211036682,0.3702735900878906,0.3519940078258514,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8766047954559326,0.3809385299682617,0.2677479684352875,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8353434801101685,0.3281015157699585,0.3126541078090668,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.730778157711029,0.216386616230011,0.9846515655517578,284.90167236328125,284.95001220703125,298.5281066894531,294.1629943847656,297.7870788574219,297.3459167480469,284.9037475585937,1.0,0.5304790735244751,0.5086100697517395,0.5086100697517395,1.0,1.0,-2.812734365463257,1.0480140447616575,1.764720439910889,0.4132191836833954,0.8520553708076477,0.8520553708076477,0.0,128.2318115234375,139.0,56045.9609375,0.0,1880.6436767578125,1.0,279.76300048828125,283.3074951171875,297.1981811523437,300.1485290527344,293.1499938964844,293.1499938964844,280.04998779296875,37676.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926808595657349,1.0,0.0,0.0,3.777743339538574,3.777766704559326,7.611380397065659e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8829.8564453125,0.0,1186.94921875,2371.396484375,0.0,2404.705322265625,0.7678464651107788,1.0,0.0,3.0,1.0,0.0
17833740,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9435662627220154,0.4758647680282593,0.4283552169799804,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8656832575798035,0.373510330915451,0.3549310863018036,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8727490305900574,0.3823014795780182,0.2685855627059936,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8324514031410217,0.3298687040805816,0.3142346143722534,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7279143929481506,0.2171669602394104,0.9880273938179016,285.0291442871094,284.95001220703125,298.5758972167969,294.175048828125,297.8051147460937,297.3471374511719,285.02899169921875,1.0,0.5342056155204773,0.507360577583313,0.507360577583313,1.0,1.0,-2.8263981342315674,1.05157470703125,1.7748234272003174,0.4138157963752746,0.9661185145378112,0.9661185145378112,0.0,131.257080078125,142.0,55607.34765625,0.0,1916.806884765625,1.0,280.0360412597656,283.4403076171875,297.1537780761719,300.0160522460937,293.1499938964844,293.1499938964844,279.75,33651.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848275303840637,1.0,0.0,0.0,3.904053211212158,3.90407657623291,8.128866397782986e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9625.359375,0.0,1257.31640625,2371.396484375,0.0,2333.590087890625,0.7859801054000854,1.0,0.0,3.0,1.0,0.0
17833800,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9435662627220154,0.4758647680282593,0.4283552169799804,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8656832575798035,0.373510330915451,0.3549310863018036,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8727490305900574,0.3823014795780182,0.2685855627059936,297.2948913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8324514031410217,0.3298687040805816,0.3142346143722534,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.7279143929481506,0.2171669602394104,0.9880273938179016,285.0291442871094,284.95001220703125,298.5758972167969,294.175048828125,297.8051147460937,297.3471374511719,285.02899169921875,1.0,0.5342056155204773,0.507360577583313,0.507360577583313,1.0,1.0,-2.8263981342315674,1.05157470703125,1.7748234272003174,0.4138157963752746,0.9661185145378112,0.9661185145378112,0.0,131.257080078125,142.0,55607.34765625,0.0,1916.806884765625,1.0,280.0360412597656,283.4403076171875,297.1537780761719,300.0160522460937,293.1499938964844,293.1499938964844,279.75,33651.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848275303840637,1.0,0.0,0.0,3.904053211212158,3.90407657623291,8.128866397782986e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9625.359375,0.0,1257.31640625,2371.396484375,0.0,2333.590087890625,0.7859801054000854,1.0,0.0,3.0,1.0,0.0
17833860,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9391500353813172,0.477834403514862,0.4305965900421142,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8629171848297119,0.376148521900177,0.3577469885349273,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.868405818939209,0.3829340934753418,0.2693076729774475,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8291273713111877,0.3310909867286682,0.315703809261322,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7246779203414917,0.2175795435905456,0.9911139607429504,284.8954162597656,284.95001220703125,298.61981201171875,294.1855163574219,297.81512451171875,297.33819580078125,284.8973999023437,1.0,0.5378901958465576,0.5060705542564392,0.5060705542564392,1.0,1.0,-2.83882737159729,1.05450177192688,1.7843255996704102,0.414215087890625,0.8654280304908752,0.8654280304908752,0.0,134.553466796875,145.0,56593.49609375,0.0,1952.612060546875,1.0,279.7623596191406,283.2880249023437,297.221435546875,300.2006225585937,293.1499938964844,293.1499938964844,280.04998779296875,37629.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956063747406006,1.0,0.0,0.0,3.834897518157959,3.834921360015869,7.84343058057857e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8875.953125,0.0,1232.242919921875,2371.396484375,0.0,2431.3251953125,0.7776106595993042,1.0,0.0,3.0,1.0,0.0
17833920,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9391500353813172,0.477834403514862,0.4305965900421142,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8629171848297119,0.376148521900177,0.3577469885349273,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.868405818939209,0.3829340934753418,0.2693076729774475,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8291273713111877,0.3310909867286682,0.315703809261322,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7246779203414917,0.2175795435905456,0.9911139607429504,284.8954162597656,284.95001220703125,298.61981201171875,294.1855163574219,297.81512451171875,297.33819580078125,284.8973999023437,1.0,0.5378901958465576,0.5060705542564392,0.5060705542564392,1.0,1.0,-2.83882737159729,1.05450177192688,1.7843255996704102,0.414215087890625,0.8654280304908752,0.8654280304908752,0.0,134.553466796875,145.0,56593.49609375,0.0,1952.612060546875,1.0,279.7623596191406,283.2880249023437,297.221435546875,300.2006225585937,293.1499938964844,293.1499938964844,280.04998779296875,37629.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956063747406006,1.0,0.0,0.0,3.834897518157959,3.834921360015869,7.84343058057857e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8875.953125,0.0,1232.242919921875,2371.396484375,0.0,2431.3251953125,0.7776106595993042,1.0,0.0,3.0,1.0,0.0
17833980,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9356687068939208,0.480872094631195,0.4330493211746216,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8608368039131165,0.3793444633483886,0.3606299459934234,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.864808976650238,0.384231299161911,0.2700866460800171,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8264021277427673,0.3327820301055908,0.3171988129615783,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7218930125236511,0.2182719111442566,0.9940523505210876,285.0299987792969,284.95001220703125,298.6595153808594,294.19439697265625,297.82977294921875,297.3391418457031,285.02996826171875,1.0,0.5414562821388245,0.5047805309295654,0.5047805309295654,1.0,1.0,-2.8514981269836426,1.057518720626831,1.7939794063568115,0.4144484102725982,0.9824448227882384,0.9824448227882384,0.0,137.5780792236328,148.0,56063.2265625,0.0,1987.7894287109373,1.0,280.0365600585937,283.42950439453125,297.17254638671875,300.0590209960937,293.1499938964844,293.1499938964844,279.75,33829.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876040935516357,1.0,0.0,0.0,3.948965787887573,3.9489896297454834,8.316972639477171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9679.2939453125,0.0,1296.347900390625,2371.396484375,0.0,2358.674072265625,0.7940519452095032,1.0,0.0,3.0,1.0,0.0
17834040,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.9356687068939208,0.480872094631195,0.4330493211746216,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8608368039131165,0.3793444633483886,0.3606299459934234,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.864808976650238,0.384231299161911,0.2700866460800171,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8264021277427673,0.3327820301055908,0.3171988129615783,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.7218930125236511,0.2182719111442566,0.9940523505210876,285.0299987792969,284.95001220703125,298.6595153808594,294.19439697265625,297.82977294921875,297.3391418457031,285.02996826171875,1.0,0.5414562821388245,0.5047805309295654,0.5047805309295654,1.0,1.0,-2.8514981269836426,1.057518720626831,1.7939794063568115,0.4144484102725982,0.9824448227882384,0.9824448227882384,0.0,137.5780792236328,148.0,56063.2265625,0.0,1987.7894287109373,1.0,280.0365600585937,283.42950439453125,297.17254638671875,300.0590209960937,293.1499938964844,293.1499938964844,279.75,33829.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876040935516357,1.0,0.0,0.0,3.948965787887573,3.9489896297454834,8.316972639477171e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9679.2939453125,0.0,1296.347900390625,2371.396484375,0.0,2358.674072265625,0.7940519452095032,1.0,0.0,3.0,1.0,0.0
17834100,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.9342470169067384,0.4819464683532715,0.4343540370464325,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8600780963897705,0.3807634711265564,0.3621707856655121,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8633240461349487,0.3846641480922699,0.2705634236335754,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8252995610237122,0.3334725499153137,0.3180375695228576,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7207344770431519,0.2185264378786087,0.9958601593971252,284.9026184082031,284.95001220703125,298.6776733398437,294.1981811523437,297.8343811035156,297.33642578125,284.8955383300781,1.0,0.5432906150817871,0.5041355490684509,0.5041355490684509,1.0,1.0,-2.8586764335632324,1.059358835220337,1.799317717552185,0.4147935807704925,0.9055640697479248,0.9055640697479248,0.0,139.03224182128906,148.0,57132.23046875,0.0,2006.576171875,1.0,279.8100891113281,283.2778015136719,297.2361145019531,300.2676086425781,293.1499938964844,293.1499938964844,279.75,35776.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944843173027039,1.0,0.0,0.0,3.9520139694213854,3.952038526535034,8.329818115271337e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9467.2978515625,0.0,1314.7078857421875,2371.396484375,0.0,2421.107666015625,0.7952190637588501,1.0,0.0,3.0,1.0,0.0
17834160,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.931465208530426,0.4826473891735077,0.4351339340209961,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8583726286888123,0.3819451332092285,0.3634184300899505,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8608483076095581,0.3848129510879516,0.2707783877849579,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8233330845832825,0.3339402079582214,0.3186125755310058,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7187985777854919,0.2186116427183151,0.9968203902244568,284.8910827636719,284.95001220703125,298.69464111328125,294.2015380859375,297.8362731933594,297.3300476074219,284.8930053710937,1.0,0.5449990630149841,0.5034872889518738,0.5034872889518738,1.0,1.0,-2.863220453262329,1.0600866079330444,1.8031339645385744,0.4146061539649963,0.8777213096618652,0.8777213096618652,0.0,140.8460235595703,151.0,57067.47265625,0.0,2022.8763427734373,1.0,279.7621459960937,283.27203369140625,297.2368469238281,300.24053955078125,293.1499938964844,293.1499938964844,280.04998779296875,37591.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798217236995697,1.0,0.0,0.0,3.884218692779541,3.88424301147461,8.046479820222885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8915.505859375,0.0,1272.341796875,2371.396484375,0.0,2455.13720703125,0.7860959768295288,1.0,0.0,3.0,1.0,0.0
17834220,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9281005859375,0.4855050444602966,0.4374021291732788,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8564910292625427,0.3851136565208435,0.3662618398666382,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8575224280357361,0.3860660791397095,0.2715161740779876,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8207647204399109,0.335575670003891,0.3200438320636749,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.716066837310791,0.219238206744194,0.999428927898407,285.0325622558594,284.95001220703125,298.72491455078125,294.2069091796875,297.8472595214844,297.3309020996094,285.0320739746094,1.0,0.5484269857406616,0.5021907091140747,0.5021907091140747,1.0,1.0,-2.8750991821289062,1.0627057552337646,1.8123934268951416,0.414567083120346,0.998323380947113,0.998323380947113,0.0,143.85968017578125,154.0,56456.796875,0.0,2057.253173828125,1.0,280.0379333496094,283.42108154296875,297.1837463378906,300.0913391113281,293.1499938964844,293.1499938964844,279.75,33954.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900788187980652,1.0,0.0,0.0,3.988722801208496,3.988747119903565,8.485282023684704e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9727.6064453125,0.0,1331.3231201171875,2371.396484375,0.0,2381.0859375,0.8010134100914001,1.0,0.0,3.0,1.0,0.0
17834280,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9281005859375,0.4855050444602966,0.4374021291732788,297.3883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8564910292625427,0.3851136565208435,0.3662618398666382,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8575224280357361,0.3860660791397095,0.2715161740779876,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8207647204399109,0.335575670003891,0.3200438320636749,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.716066837310791,0.219238206744194,0.999428927898407,285.0325622558594,284.95001220703125,298.72491455078125,294.2069091796875,297.8472595214844,297.3309020996094,285.0320739746094,1.0,0.5484269857406616,0.5021907091140747,0.5021907091140747,1.0,1.0,-2.8750991821289062,1.0627057552337646,1.8123934268951416,0.414567083120346,0.998323380947113,0.998323380947113,0.0,143.85968017578125,154.0,56456.796875,0.0,2057.253173828125,1.0,280.0379333496094,283.42108154296875,297.1837463378906,300.0913391113281,293.1499938964844,293.1499938964844,279.75,33954.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7900788187980652,1.0,0.0,0.0,3.988722801208496,3.988747119903565,8.485282023684704e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9727.6064453125,0.0,1331.3231201171875,2371.396484375,0.0,2381.0859375,0.8010134100914001,1.0,0.0,3.0,1.0,0.0
17834340,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9241340160369872,0.4870824217796325,0.4393356442451477,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8542948961257935,0.387678861618042,0.3690308630466461,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8539106249809265,0.386604368686676,0.2721880674362182,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8179013729095459,0.3366790115833282,0.321416437625885,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7130505442619324,0.2195185720920562,1.0019572973251345,284.8880310058594,284.95001220703125,298.75,294.2104187011719,297.84979248046875,297.3216247558594,284.88970947265625,1.0,0.5518494844436646,0.5008941888809204,0.5008941888809204,1.0,1.0,-2.8862557411193848,1.0649768114089966,1.8212790489196773,0.4145118296146393,0.8898811340332031,0.8898811340332031,0.0,147.10076904296875,157.0,57483.37109375,0.0,2091.791259765625,1.0,279.76153564453125,283.2583923339844,297.2454833984375,300.2704772949219,293.1499938964844,293.1499938964844,280.04998779296875,37527.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006858825683594,1.0,0.0,0.0,3.927379846572876,3.927404403686523,8.22629601771041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8949.384765625,0.0,1307.9462890625,2371.396484375,0.0,2477.69775390625,0.7935153841972351,1.0,0.0,3.0,1.0,0.0
17834400,297.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9241340160369872,0.4870824217796325,0.4393356442451477,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8542948961257935,0.387678861618042,0.3690308630466461,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8539106249809265,0.386604368686676,0.2721880674362182,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8179013729095459,0.3366790115833282,0.321416437625885,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7130505442619324,0.2195185720920562,1.0019572973251345,284.8880310058594,284.95001220703125,298.75,294.2104187011719,297.84979248046875,297.3216247558594,284.88970947265625,1.0,0.5518494844436646,0.5008941888809204,0.5008941888809204,1.0,1.0,-2.8862557411193848,1.0649768114089966,1.8212790489196773,0.4145118296146393,0.8898811340332031,0.8898811340332031,0.0,147.10076904296875,157.0,57483.37109375,0.0,2091.791259765625,1.0,279.76153564453125,283.2583923339844,297.2454833984375,300.2704772949219,293.1499938964844,293.1499938964844,280.04998779296875,37527.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006858825683594,1.0,0.0,0.0,3.927379846572876,3.927404403686523,8.22629601771041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8949.384765625,0.0,1307.9462890625,2371.396484375,0.0,2477.69775390625,0.7935153841972351,1.0,0.0,3.0,1.0,0.0
17834460,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9208993911743164,0.4897540211677551,0.4414220750331878,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8525790572166443,0.3908166587352752,0.3718363642692566,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8508210778236389,0.3878146409988403,0.2728897631168365,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8154423236846924,0.3382619619369507,0.3227912783622741,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.710304856300354,0.2200867384672165,1.0042845010757446,285.0346069335937,284.95001220703125,298.7719421386719,294.2138061523437,297.85748291015625,297.32232666015625,285.0345458984375,1.0,0.5551544427871704,0.4996079206466675,0.4996079206466675,1.0,1.0,-2.89742112159729,1.0672637224197388,1.8301572799682613,0.4142422676086426,1.0,1.0,0.0,150.1079864501953,160.0,56787.6484375,0.0,2125.447021484375,1.0,280.03826904296875,283.4145812988281,297.189453125,300.1146545410156,293.1499938964844,293.1499938964844,279.75,34219.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923312783241272,1.0,0.0,0.0,4.019409656524658,4.019433975219727,8.616344189249503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9764.1298828125,0.0,1360.1484375,2371.396484375,0.0,2401.529296875,0.8066206574440002,1.0,0.0,3.0,1.0,0.0
17834520,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.9208993911743164,0.4897540211677551,0.4414220750331878,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8525790572166443,0.3908166587352752,0.3718363642692566,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8508210778236389,0.3878146409988403,0.2728897631168365,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.8154423236846924,0.3382619619369507,0.3227912783622741,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.710304856300354,0.2200867384672165,1.0042845010757446,285.0346069335937,284.95001220703125,298.7719421386719,294.2138061523437,297.85748291015625,297.32232666015625,285.0345458984375,1.0,0.5551544427871704,0.4996079206466675,0.4996079206466675,1.0,1.0,-2.89742112159729,1.0672637224197388,1.8301572799682613,0.4142422676086426,1.0,1.0,0.0,150.1079864501953,160.0,56787.6484375,0.0,2125.447021484375,1.0,280.03826904296875,283.4145812988281,297.189453125,300.1146545410156,293.1499938964844,293.1499938964844,279.75,34219.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923312783241272,1.0,0.0,0.0,4.019409656524658,4.019433975219727,8.616344189249503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9764.1298828125,0.0,1360.1484375,2371.396484375,0.0,2401.529296875,0.8066206574440002,1.0,0.0,3.0,1.0,0.0
17834580,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9171733260154724,0.49115189909935,0.4432027637958526,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8506031036376953,0.3933548331260681,0.3745842576026916,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8475052118301392,0.3883244693279266,0.2735435664653778,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.812722384929657,0.3393233716487884,0.3241263926029205,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7072897553443909,0.2203209996223449,1.006606936454773,284.8890686035156,284.95001220703125,298.7929992675781,294.2189025878906,297.8584289550781,297.3130798339844,284.8900146484375,1.0,0.5584689974784851,0.4983216822147369,0.4983216822147369,1.0,1.0,-2.90805459022522,1.0692850351333618,1.838769555091858,0.4139903485774994,0.9019151329994202,0.9019151329994202,0.0,153.32862854003906,148.0,57852.61328125,0.0,2159.4814453125,1.0,279.7622985839844,283.2495422363281,297.2511291503906,300.2933349609375,293.1499938964844,293.1499938964844,279.45001220703125,37388.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024256825447083,1.0,0.0,0.0,3.964554071426392,3.964579105377197,8.382764349335048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9932.5595703125,0.0,1338.5137939453125,2371.396484375,0.0,2493.623779296875,0.7997725009918213,1.0,0.0,3.0,1.0,0.0
17834640,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9171733260154724,0.49115189909935,0.4432027637958526,297.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8506031036376953,0.3933548331260681,0.3745842576026916,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8475052118301392,0.3883244693279266,0.2735435664653778,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.812722384929657,0.3393233716487884,0.3241263926029205,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7072897553443909,0.2203209996223449,1.006606936454773,284.8890686035156,284.95001220703125,298.7929992675781,294.2189025878906,297.8584289550781,297.3130798339844,284.8900146484375,1.0,0.5584689974784851,0.4983216822147369,0.4983216822147369,1.0,1.0,-2.90805459022522,1.0692850351333618,1.838769555091858,0.4139903485774994,0.9019151329994202,0.9019151329994202,0.0,153.32862854003906,148.0,57852.61328125,0.0,2159.4814453125,1.0,279.7622985839844,283.2495422363281,297.2511291503906,300.2933349609375,293.1499938964844,293.1499938964844,279.45001220703125,37388.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024256825447083,1.0,0.0,0.0,3.964554071426392,3.964579105377197,8.382764349335048e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9932.5595703125,0.0,1338.5137939453125,2371.396484375,0.0,2493.623779296875,0.7997725009918213,1.0,0.0,3.0,1.0,0.0
17834700,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80108642578125,0.9187577366828918,0.4915653765201568,0.443629115819931,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012084960937,0.852333128452301,0.3944188952445984,0.3756191432476043,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8012390136719,0.8485081791877747,0.3883420526981354,0.2735877931118011,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8013610839844,0.8139269351959229,0.3396584689617157,0.3244732022285461,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80224609375,0.7081447839736938,0.2202811688184738,1.006522297859192,284.8011474609375,284.95001220703125,298.80322265625,294.2220764160156,297.8573303222656,297.3062744140625,284.8016662597656,1.0,0.5580759048461914,0.4976785480976105,0.4976785480976105,1.0,1.0,-2.9101836681365967,1.0689669847488403,1.8412165641784668,0.4132345914840698,0.8088967204093933,0.8088967204093933,0.0,152.72195434570312,148.0,58346.02734375,0.0,2160.113525390625,1.0,279.516845703125,283.148193359375,297.2737121582031,300.4092102050781,293.1499938964844,293.1499938964844,279.45001220703125,40828.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086719512939453,1.0,0.0,0.0,3.839760065078736,3.839784622192383,7.863333735258493e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9591.603515625,0.0,1261.3585205078125,2371.396484375,0.0,2550.968994140625,0.7798681259155273,1.0,0.0,3.0,1.0,0.0
17834760,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9227451086044312,0.4921761751174927,0.4439381659030914,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8559248447418213,0.3955696821212768,0.3765374720096588,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.8513316512107849,0.3884629905223846,0.2735403478145599,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.8168376684188843,0.3400609195232391,0.3247028291225433,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7105714678764343,0.2202728688716888,1.0059144496917725,284.8598327636719,284.95001220703125,298.8132629394531,294.2256164550781,297.8572082519531,297.3011474609375,284.8634033203125,1.0,0.5568882822990417,0.4970379769802093,0.4970379769802093,1.0,1.0,-2.911146640777588,1.0681729316711426,1.842973709106445,0.4121991693973541,0.8077517151832581,0.8077517151832581,0.0,150.7352752685547,136.0,57969.47265625,0.0,2151.90380859375,1.0,279.4648742675781,283.2065734863281,297.24530029296875,300.31298828125,293.1499938964844,293.1499938964844,279.75,40654.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092106580734253,1.0,0.0,0.0,3.699163436889648,3.6991868019104,7.2980287768587e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9024.09765625,0.0,1148.7515869140625,2371.396484375,0.0,2555.92578125,0.7580812573432922,1.0,0.0,3.0,1.0,0.0
17834820,297.3392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9362316727638244,0.4944808781147003,0.4454001486301422,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8671721816062927,0.3983018398284912,0.378606230020523,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8612504005432129,0.3895977139472961,0.2739288210868835,297.2649230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8262413740158081,0.3414493203163147,0.3255340158939361,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.7186063528060913,0.2207649499177932,1.0061460733413696,284.9921569824219,284.95001220703125,298.8296813964844,294.2324523925781,297.8645935058594,297.3046264648437,284.99249267578125,1.0,0.5538555979728699,0.4959618151187897,0.4959618151187897,1.0,1.0,-2.9171268939971924,1.0686426162719729,1.84848427772522,0.4111816585063934,0.8959802389144897,0.8959802389144897,0.0,144.6803436279297,136.0,57308.58203125,0.0,2132.025390625,1.0,279.7258605957031,283.3468322753906,297.18487548828125,300.1282043457031,293.1499938964844,293.1499938964844,279.75,34821.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976016998291016,1.0,0.0,0.0,3.779972076416016,3.77999496459961,7.62036449941661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9321.083984375,0.0,1166.58056640625,2371.396484375,0.0,2449.518310546875,0.7654569149017334,1.0,0.0,3.0,1.0,0.0
17834880,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.9395518898963928,0.4949100911617279,0.4457604885101318,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8699646592140198,0.3988410532474518,0.3790625929832458,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8637828826904297,0.3898358643054962,0.2740579545497894,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8285685777664185,0.341734915971756,0.3257491290569305,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7205720543861389,0.2208820730447769,1.0063871145248413,284.9930419921875,284.95001220703125,298.8327331542969,294.2338562011719,297.86602783203125,297.30535888671875,284.99365234375,1.0,0.5531859993934631,0.4957568347454071,0.4957568347454071,1.0,1.0,-2.9188122749328613,1.0689538717269895,1.849858283996582,0.4111053347587585,0.9011270999908448,0.9011270999908448,0.0,143.26063537597656,124.0,57334.75390625,0.0,2127.831787109375,1.0,279.73504638671875,283.34832763671875,297.1920471191406,300.14227294921875,293.1499938964844,293.1499938964844,280.04998779296875,34741.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967349290847778,1.0,0.0,0.0,3.790877342224121,3.790900230407715,7.664397685402946e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8902.4541015625,0.0,1174.5206298828125,2371.396484375,0.0,2441.611572265625,0.7673439979553223,1.0,0.0,3.0,1.0,0.0
