time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17834940,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.9631119966506958,0.497968465089798,0.4480434954166412,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8911110162734985,0.4025337696075439,0.3820416331291199,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8832589387893677,0.3916849792003631,0.2749725878238678,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8462615609169006,0.3438195586204529,0.3272210359573364,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7351914048194885,0.2218642830848693,1.0084816217422483,285.10498046875,284.95001220703125,298.8515319824219,294.2435302734375,297.8769836425781,297.31329345703125,285.10467529296875,1.0,0.5485466122627258,0.4944756925106048,0.4944756925106048,1.0,1.0,-2.930520534515381,1.0713729858398438,1.8591476678848269,0.4107802510261535,1.0,1.0,0.0,133.362060546875,112.0,56855.7890625,0.0,2098.37353515625,1.0,280.03594970703125,283.4725036621094,297.2110290527344,300.1194152832031,293.1499938964844,293.1499938964844,279.75,33103.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787634015083313,1.0,0.0,0.0,3.953943252563477,3.9539670944213854,8.337952408510318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9764.9091796875,0.0,1294.678466796875,2371.396484375,0.0,2358.945068359375,0.7938632369041443,1.0,0.0,3.0,1.0,0.0
17835000,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1049499511719,0.9631119966506958,0.497968465089798,0.4480434954166412,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.8911110162734985,0.4025337696075439,0.3820416331291199,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8832589387893677,0.3916849792003631,0.2749725878238678,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1050109863281,0.8462615609169006,0.3438195586204529,0.3272210359573364,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051330566406,0.7351914048194885,0.2218642830848693,1.0084816217422483,285.10498046875,284.95001220703125,298.8515319824219,294.2435302734375,297.8769836425781,297.31329345703125,285.10467529296875,1.0,0.5485466122627258,0.4944756925106048,0.4944756925106048,1.0,1.0,-2.930520534515381,1.0713729858398438,1.8591476678848269,0.4107802510261535,1.0,1.0,0.0,133.362060546875,112.0,56855.7890625,0.0,2098.37353515625,1.0,280.03594970703125,283.4725036621094,297.2110290527344,300.1194152832031,293.1499938964844,293.1499938964844,279.75,33103.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787634015083313,1.0,0.0,0.0,3.953943252563477,3.9539670944213854,8.337952408510318e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9764.9091796875,0.0,1294.678466796875,2371.396484375,0.0,2358.945068359375,0.7938632369041443,1.0,0.0,3.0,1.0,0.0
17835060,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9859983921051024,0.4991385042667389,0.4492383003234863,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9165567755699158,0.4052360653877258,0.3845038712024688,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9061866402626038,0.3923772573471069,0.2754372656345367,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8675413727760315,0.3450467884540558,0.3282614946365356,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7524821162223816,0.2223085761070251,1.0094819068908691,284.9169311523437,284.95001220703125,298.86968994140625,294.2545166015625,297.87725830078125,297.3050231933594,284.9164733886719,1.0,0.5431327223777771,0.4932272732257843,0.4932272732257843,1.0,1.0,-2.937938928604126,1.0720441341400146,1.865894794464112,0.4098033905029297,0.9328097701072692,0.9328097701072692,0.0,123.18040466308594,100.0,58236.55078125,0.0,2059.978515625,1.0,279.76153564453125,283.2631530761719,297.2986755371094,300.35479736328125,293.1499938964844,293.1499938964844,279.45001220703125,35832.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004351854324341,1.0,0.0,0.0,3.976720571517944,3.976745367050171,8.434293476966559e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9986.23046875,0.0,1336.3170166015625,2371.396484375,0.0,2475.404541015625,0.8003919124603271,1.0,0.0,3.0,1.0,0.0
17835120,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9859983921051024,0.4991385042667389,0.4492383003234863,297.3833312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9165567755699158,0.4052360653877258,0.3845038712024688,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.9061866402626038,0.3923772573471069,0.2754372656345367,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.8675413727760315,0.3450467884540558,0.3282614946365356,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7524821162223816,0.2223085761070251,1.0094819068908691,284.9169311523437,284.95001220703125,298.86968994140625,294.2545166015625,297.87725830078125,297.3050231933594,284.9164733886719,1.0,0.5431327223777771,0.4932272732257843,0.4932272732257843,1.0,1.0,-2.937938928604126,1.0720441341400146,1.865894794464112,0.4098033905029297,0.9328097701072692,0.9328097701072692,0.0,123.18040466308594,100.0,58236.55078125,0.0,2059.978515625,1.0,279.76153564453125,283.2631530761719,297.2986755371094,300.35479736328125,293.1499938964844,293.1499938964844,279.45001220703125,35832.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004351854324341,1.0,0.0,0.0,3.976720571517944,3.976745367050171,8.434293476966559e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9986.23046875,0.0,1336.3170166015625,2371.396484375,0.0,2475.404541015625,0.8003919124603271,1.0,0.0,3.0,1.0,0.0
17835180,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.4999021291732788,0.4421623051166534,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9436043500900269,0.4073173701763153,0.3861470818519592,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9307152032852172,0.392353892326355,0.2751922011375427,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8889498114585876,0.3456729352474212,0.3285486400127411,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7698926329612732,0.2222582846879959,1.0078725814819336,284.8492736816406,284.95001220703125,298.8872375488281,294.2667236328125,297.873779296875,297.2916564941406,284.8521423339844,1.0,0.5364004969596863,0.4919788539409637,0.4919788539409637,1.0,1.0,-2.931201457977295,1.0668742656707764,1.864327073097229,0.4062260389328003,0.8180732131004333,0.8180732131004333,0.0,114.08161926269533,88.0,58405.1484375,0.0,2002.016357421875,1.0,279.46392822265625,283.1850280761719,297.2967224121094,300.38983154296875,293.1499938964844,293.1499938964844,279.75,40270.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094652891159058,1.0,0.0,0.0,3.7477855682373047,3.747809171676636,7.491141218451958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9068.0615234375,0.0,1183.4354248046875,2371.396484375,0.0,2558.269775390625,0.7656806111335754,1.0,0.0,3.0,1.0,0.0
17835240,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.9990000128746032,0.4999021291732788,0.4421623051166534,297.3747253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9436043500900269,0.4073173701763153,0.3861470818519592,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.9307152032852172,0.392353892326355,0.2751922011375427,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8889498114585876,0.3456729352474212,0.3285486400127411,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7698926329612732,0.2222582846879959,1.0078725814819336,284.8492736816406,284.95001220703125,298.8872375488281,294.2667236328125,297.873779296875,297.2916564941406,284.8521423339844,1.0,0.5364004969596863,0.4919788539409637,0.4919788539409637,1.0,1.0,-2.931201457977295,1.0668742656707764,1.864327073097229,0.4062260389328003,0.8180732131004333,0.8180732131004333,0.0,114.08161926269533,88.0,58405.1484375,0.0,2002.016357421875,1.0,279.46392822265625,283.1850280761719,297.2967224121094,300.38983154296875,293.1499938964844,293.1499938964844,279.75,40270.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094652891159058,1.0,0.0,0.0,3.7477855682373047,3.747809171676636,7.491141218451958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9068.0615234375,0.0,1183.4354248046875,2371.396484375,0.0,2558.269775390625,0.7656806111335754,1.0,0.0,3.0,1.0,0.0
17835300,297.3353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9990000128746032,0.5026670694351196,0.423693299293518,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9593120217323304,0.4087775349617004,0.3871203958988189,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.946081817150116,0.3928285539150238,0.2752036452293396,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.9023110866546632,0.3463367819786072,0.328802615404129,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.7809364199638367,0.2224469631910324,1.007238268852234,284.9688720703125,284.95001220703125,298.89581298828125,294.27325439453125,297.8809509277344,297.29931640625,284.9720764160156,1.0,0.5324928164482117,0.4913546442985534,0.4913546442985534,1.0,1.0,-2.92600154876709,1.0638927221298218,1.862108826637268,0.4008057415485382,0.8839163780212402,0.8839163780212402,0.0,108.96217346191406,88.0,57441.28515625,0.0,1956.908447265625,1.0,279.6835632324219,283.32000732421875,297.23193359375,300.1727294921875,293.1499938964844,293.1499938964844,279.75,36254.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015177249908447,1.0,0.0,0.0,3.76457452774048,3.7645976543426514,7.558408583463461e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9270.626953125,0.0,1165.6243896484375,2371.396484375,0.0,2485.309814453125,0.7656340003013611,1.0,0.0,3.0,1.0,0.0
17835360,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9990000128746032,0.5073885917663574,0.415671557188034,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9667965173721312,0.4103764593601227,0.3885180950164795,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96795654296875,0.9532417058944702,0.3934714496135711,0.2755663394927978,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9090871214866638,0.3471300601959228,0.3294426500797272,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7862727642059326,0.2227444946765899,1.0080480575561523,284.9679260253906,284.95001220703125,298.9042358398437,294.28009033203125,297.8951110839844,297.31817626953125,284.9672546386719,1.0,0.5274472832679749,0.4908650815486908,0.4908650815486908,1.0,1.0,-2.9023005962371826,1.0528608560562134,1.8494397401809688,0.3986180126667022,0.8903421759605408,0.8903421759605408,0.0,106.2362289428711,106.0,57093.29296875,0.0,1916.6259765625,1.0,279.735595703125,283.32232666015625,297.2349853515625,300.18609619140625,293.1499938964844,293.1499938964844,280.04998779296875,35383.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964624166488647,1.0,0.0,0.0,3.803800821304321,3.803824186325073,7.716744221397676e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8890.0517578125,0.0,1189.7318115234375,2371.396484375,0.0,2439.126708984375,0.7700315713882446,1.0,0.0,3.0,1.0,0.0
17835420,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9990000128746032,0.5171496868133545,0.4101595878601074,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.973587691783905,0.413965106010437,0.3917239010334015,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9591041803359984,0.3951773643493652,0.2766218185424804,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9153931140899658,0.3490924537181854,0.3311275243759155,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7908583879470825,0.2237378358840942,1.011694312095642,285.0796813964844,284.95001220703125,298.9207458496094,294.2944641113281,297.9276428222656,297.361328125,285.0793762207031,1.0,0.5282195210456848,0.4898859560489654,0.4898859560489654,1.0,1.0,-2.907153606414795,1.0530519485473633,1.854101657867432,0.3969146907329559,1.0,1.0,0.0,105.03105926513672,126.0,56488.77734375,0.0,1918.578369140625,1.0,280.035888671875,283.4486694335937,297.2510070800781,300.14068603515625,293.1499938964844,293.1499938964844,279.75,33136.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848457098007202,1.0,0.0,0.0,3.955769062042236,3.9557931423187256,8.345654691765958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9738.634765625,0.0,1296.4970703125,2371.396484375,0.0,2333.75439453125,0.7942405343055725,1.0,0.0,3.0,1.0,0.0
17835480,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.9990000128746032,0.5171496868133545,0.4101595878601074,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.973587691783905,0.413965106010437,0.3917239010334015,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.9591041803359984,0.3951773643493652,0.2766218185424804,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.9153931140899658,0.3490924537181854,0.3311275243759155,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7908583879470825,0.2237378358840942,1.011694312095642,285.0796813964844,284.95001220703125,298.9207458496094,294.2944641113281,297.9276428222656,297.361328125,285.0793762207031,1.0,0.5282195210456848,0.4898859560489654,0.4898859560489654,1.0,1.0,-2.907153606414795,1.0530519485473633,1.854101657867432,0.3969146907329559,1.0,1.0,0.0,105.03105926513672,126.0,56488.77734375,0.0,1918.578369140625,1.0,280.035888671875,283.4486694335937,297.2510070800781,300.14068603515625,293.1499938964844,293.1499938964844,279.75,33136.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848457098007202,1.0,0.0,0.0,3.955769062042236,3.9557931423187256,8.345654691765958e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9738.634765625,0.0,1296.4970703125,2371.396484375,0.0,2333.75439453125,0.7942405343055725,1.0,0.0,3.0,1.0,0.0
17835540,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.5202330350875854,0.4265913665294647,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9635003805160522,0.4166448712348938,0.3947076201438904,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9465526938438416,0.3958306908607483,0.277454525232315,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9038335680961608,0.3502767384052276,0.3326722979545593,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7813437581062317,0.2242535501718521,1.0156792402267456,284.922119140625,284.95001220703125,298.93682861328125,294.3097839355469,297.93115234375,297.3583068847656,284.92333984375,1.0,0.5361316204071045,0.4889068007469177,0.4889068007469177,1.0,1.0,-2.9381182193756104,1.06387460231781,1.8742436170578003,0.4004088342189789,0.9308463335037231,0.9308463335037231,0.0,110.27230072021484,144.0,58160.046875,0.0,1995.668212890625,1.0,279.7615051269531,283.26519775390625,297.34991455078125,300.3921203613281,293.1499938964844,293.1499938964844,279.45001220703125,35939.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967448830604553,1.0,0.0,0.0,3.967276811599731,3.967301368713379,8.394281962864625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9986.3642578125,0.0,1329.0653076171875,2371.396484375,0.0,2441.702392578125,0.7989818453788757,1.0,0.0,3.0,1.0,0.0
17835600,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.9990000128746032,0.5202330350875854,0.4265913665294647,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9635003805160522,0.4166448712348938,0.3947076201438904,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.9465526938438416,0.3958306908607483,0.277454525232315,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9038335680961608,0.3502767384052276,0.3326722979545593,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217529296875,0.7813437581062317,0.2242535501718521,1.0156792402267456,284.922119140625,284.95001220703125,298.93682861328125,294.3097839355469,297.93115234375,297.3583068847656,284.92333984375,1.0,0.5361316204071045,0.4889068007469177,0.4889068007469177,1.0,1.0,-2.9381182193756104,1.06387460231781,1.8742436170578003,0.4004088342189789,0.9308463335037231,0.9308463335037231,0.0,110.27230072021484,144.0,58160.046875,0.0,1995.668212890625,1.0,279.7615051269531,283.26519775390625,297.34991455078125,300.3921203613281,293.1499938964844,293.1499938964844,279.45001220703125,35939.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967448830604553,1.0,0.0,0.0,3.967276811599731,3.967301368713379,8.394281962864625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9986.3642578125,0.0,1329.0653076171875,2371.396484375,0.0,2441.702392578125,0.7989818453788757,1.0,0.0,3.0,1.0,0.0
17835660,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.516326367855072,0.4568851590156555,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9418546557426452,0.4187892973423004,0.3970574736595154,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.92221862077713,0.3958799839019775,0.277736485004425,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8836830854415894,0.3509409427642822,0.3336433470249176,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7639169692993164,0.2242317497730255,1.0174211263656616,284.87628173828125,284.95001220703125,298.9525451660156,294.3259582519531,297.908935546875,297.3147888183594,284.8804931640625,1.0,0.5480505228042603,0.4877614974975586,0.4877614974975586,1.0,1.0,-2.9809470176696777,1.0791499614715576,1.9017969369888303,0.405851274728775,0.8427179455757141,0.8427179455757141,0.0,119.85433959960938,162.0,59255.8046875,0.0,2116.66064453125,1.0,279.4637756347656,283.194091796875,297.3650817871094,300.48126220703125,293.1499938964844,293.1499938964844,279.75,39107.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075200319290161,1.0,0.0,0.0,3.7924530506134033,3.7924768924713135,7.670770401091431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9154.892578125,0.0,1209.708984375,2371.396484375,0.0,2540.37451171875,0.7723463773727417,1.0,0.0,3.0,1.0,0.0
17835720,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.9990000128746032,0.516326367855072,0.4568851590156555,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9418546557426452,0.4187892973423004,0.3970574736595154,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.92221862077713,0.3958799839019775,0.277736485004425,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.8836830854415894,0.3509409427642822,0.3336433470249176,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.7639169692993164,0.2242317497730255,1.0174211263656616,284.87628173828125,284.95001220703125,298.9525451660156,294.3259582519531,297.908935546875,297.3147888183594,284.8804931640625,1.0,0.5480505228042603,0.4877614974975586,0.4877614974975586,1.0,1.0,-2.9809470176696777,1.0791499614715576,1.9017969369888303,0.405851274728775,0.8427179455757141,0.8427179455757141,0.0,119.85433959960938,162.0,59255.8046875,0.0,2116.66064453125,1.0,279.4637756347656,283.194091796875,297.3650817871094,300.48126220703125,293.1499938964844,293.1499938964844,279.75,39107.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075200319290161,1.0,0.0,0.0,3.7924530506134033,3.7924768924713135,7.670770401091431e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9154.892578125,0.0,1209.708984375,2371.396484375,0.0,2540.37451171875,0.7723463773727417,1.0,0.0,3.0,1.0,0.0
17835780,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9754999279975892,0.5124328136444092,0.462127536535263,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9082062840461732,0.4218487739562988,0.4002574980258941,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8898574709892273,0.3970019817352295,0.2787269353866577,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8552393317222595,0.3523707687854767,0.3353424370288849,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7398883104324341,0.2245642393827438,1.020987629890442,285.01678466796875,284.95001220703125,298.9678955078125,294.34283447265625,297.8951721191406,297.2850952148437,285.0191345214844,1.0,0.5611244440078735,0.4866161942481994,0.4866161942481994,1.0,1.0,-3.009324789047241,1.0884695053100586,1.9208552837371824,0.4083395898342132,0.9555342197418212,0.9555342197418212,0.0,135.07333374023438,180.0,59004.37890625,0.0,2236.194091796875,1.0,279.7362060546875,283.3417053222656,297.32049560546875,300.3463439941406,293.1499938964844,293.1499938964844,279.45001220703125,34165.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799153208732605,1.0,0.0,0.0,3.907610893249512,3.9076344966888414,8.143688319250941e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10011.1298828125,0.0,1264.3868408203125,2371.396484375,0.0,2463.685546875,0.7871348857879639,1.0,0.0,3.0,1.0,0.0
17835840,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.9754999279975892,0.5124328136444092,0.462127536535263,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9082062840461732,0.4218487739562988,0.4002574980258941,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8898574709892273,0.3970019817352295,0.2787269353866577,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8552393317222595,0.3523707687854767,0.3353424370288849,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.7398883104324341,0.2245642393827438,1.020987629890442,285.01678466796875,284.95001220703125,298.9678955078125,294.34283447265625,297.8951721191406,297.2850952148437,285.0191345214844,1.0,0.5611244440078735,0.4866161942481994,0.4866161942481994,1.0,1.0,-3.009324789047241,1.0884695053100586,1.9208552837371824,0.4083395898342132,0.9555342197418212,0.9555342197418212,0.0,135.07333374023438,180.0,59004.37890625,0.0,2236.194091796875,1.0,279.7362060546875,283.3417053222656,297.32049560546875,300.3463439941406,293.1499938964844,293.1499938964844,279.45001220703125,34165.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799153208732605,1.0,0.0,0.0,3.907610893249512,3.9076344966888414,8.143688319250941e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10011.1298828125,0.0,1264.3868408203125,2371.396484375,0.0,2463.685546875,0.7871348857879639,1.0,0.0,3.0,1.0,0.0
17835900,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9538843035697936,0.5118918418884277,0.4617685079574585,297.3734130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.8891218900680542,0.4230573773384094,0.4020307660102844,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8708735108375549,0.397226482629776,0.2793675065040588,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8382800221443176,0.3528193235397339,0.3363707661628723,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7255643606185913,0.224544957280159,1.0235077142715454,284.8934020996094,284.95001220703125,298.9754943847656,294.3515319824219,297.8919372558594,297.2768859863281,284.88885498046875,1.0,0.5669242739677429,0.4860435426235199,0.4860435426235199,1.0,1.0,-3.0053906440734863,1.0856516361236572,1.919739007949829,0.407137393951416,0.8769496083259583,0.8769496083259583,0.0,145.6323699951172,180.0,59910.46875,0.0,2291.283447265625,1.0,279.51190185546875,283.1978454589844,297.3858947753906,300.5549011230469,293.1499938964844,293.1499938964844,279.45001220703125,36472.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055630922317505,1.0,0.0,0.0,3.89483094215393,3.89485502243042,8.090507890301524e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9781.87890625,0.0,1272.2237548828125,2371.396484375,0.0,2522.395263671875,0.7856874465942383,1.0,0.0,3.0,1.0,0.0
17835960,297.2669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9360045194625854,0.5114427804946899,0.4615880846977234,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8751071691513062,0.4240632057189941,0.4033938348293304,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8568587899208069,0.3972276151180267,0.2796803414821625,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8258333802223206,0.3530932962894439,0.337041288614273,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.7144516706466675,0.2244040369987487,1.024789571762085,284.89752197265625,284.95001220703125,298.9830017089844,294.3603820800781,297.8886413574219,297.2687683105469,284.8993225097656,1.0,0.5730105042457581,0.4851575493812561,0.4851575493812561,1.0,1.0,-3.0095374584198,1.085598349571228,1.923939108848572,0.4061078429222107,0.8596760630607605,0.8596760630607605,0.0,154.9119110107422,198.0,59831.55859375,0.0,2346.38037109375,1.0,279.4631652832031,283.20428466796875,297.3895874023437,300.5287170410156,293.1499938964844,293.1499938964844,279.75,37846.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085492849349976,1.0,0.0,0.0,3.820859432220459,3.820883274078369,7.786111950736085e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9213.7783203125,0.0,1222.6119384765625,2371.396484375,0.0,2549.840087890625,0.775533139705658,1.0,0.0,3.0,1.0,0.0
17836020,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.909127414226532,0.5123142600059509,0.4625024795532226,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8547636866569519,0.4266332387924194,0.4062249660491943,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8366349935531616,0.3980512619018554,0.2805362641811371,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8067013025283813,0.3542141020298004,0.3385403156280517,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6960760354995728,0.2245383709669113,1.027803659439087,285.0246887207031,284.95001220703125,298.9967041015625,294.3769836425781,297.8904113769531,297.2662658691406,285.02471923828125,1.0,0.5842317342758179,0.4835273325443268,0.4835273325443268,1.0,1.0,-3.0204861164093018,1.0867358446121216,1.9337503910064693,0.4047695696353912,0.9666960835456848,0.9666960835456848,0.0,171.46514892578125,198.0,59270.02734375,0.0,2451.62744140625,1.0,279.7326354980469,283.3418273925781,297.3500366210937,300.3893127441406,293.1499938964844,293.1499938964844,279.75,33969.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003163933753967,1.0,0.0,0.0,3.923921823501587,3.923945665359497,8.211816862058186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9555.923828125,0.0,1276.411865234375,2371.396484375,0.0,2474.318359375,0.7897675037384033,1.0,0.0,3.0,1.0,0.0
17836080,297.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9072257280349731,0.512404203414917,0.4626443088054657,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8532716035842896,0.4268636405467987,0.4065012037754059,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8351461291313171,0.3981321454048157,0.2806366384029388,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8051679134368896,0.3543194234371185,0.3386974036693573,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6946626901626587,0.2245573997497558,1.0281519889831543,285.024169921875,284.95001220703125,298.9978942871094,294.3784484863281,297.8906555175781,297.26617431640625,285.0240783691406,1.0,0.585218071937561,0.4833855628967285,0.4833855628967285,1.0,1.0,-3.021717071533203,1.086943507194519,1.9347734451293943,0.4047211408615112,0.970345973968506,0.970345973968506,0.0,172.87835693359375,201.0,59303.8046875,0.0,2461.197021484375,1.0,279.7364196777344,283.3410949707031,297.3542785644531,300.3984680175781,293.1499938964844,293.1499938964844,279.45001220703125,33958.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001814484596252,1.0,0.0,0.0,3.931859970092773,3.931883811950684,8.245075377999456e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10058.4404296875,0.0,1282.9715576171875,2371.396484375,0.0,2473.083984375,0.7911686897277832,1.0,0.0,3.0,1.0,0.0
17836140,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.89240562915802,0.512129545211792,0.4632497727870941,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8417835831642151,0.4289530813694,0.4091707170009613,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8231276273727417,0.3982710242271423,0.2812745273113251,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7928102016448975,0.3549586534500122,0.3399720788002014,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6831305623054504,0.2243528515100479,1.0300811529159546,284.8949890136719,284.95001220703125,299.0126037597656,294.3969421386719,297.8872985839844,297.2556457519531,284.8966979980469,1.0,0.5929072499275208,0.4816135764122009,0.4816135764122009,1.0,1.0,-3.0302846431732178,1.0867470502853394,1.9435375928878784,0.4029502868652344,0.8705153465270996,0.8705153465270996,0.0,184.8690948486328,189.0,60271.0703125,0.0,2539.151123046875,1.0,279.462158203125,283.1943664550781,297.4267272949219,300.5875244140625,293.1499938964844,293.1499938964844,279.75,37687.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096429109573364,1.0,0.0,0.0,3.858119249343872,3.858143568038941,7.938708677102113e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9257.0908203125,0.0,1251.603515625,2371.396484375,0.0,2559.905517578125,0.7817164659500122,1.0,0.0,3.0,1.0,0.0
17836200,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.89240562915802,0.512129545211792,0.4632497727870941,297.3626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8417835831642151,0.4289530813694,0.4091707170009613,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8231276273727417,0.3982710242271423,0.2812745273113251,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7928102016448975,0.3549586534500122,0.3399720788002014,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6831305623054504,0.2243528515100479,1.0300811529159546,284.8949890136719,284.95001220703125,299.0126037597656,294.3969421386719,297.8872985839844,297.2556457519531,284.8966979980469,1.0,0.5929072499275208,0.4816135764122009,0.4816135764122009,1.0,1.0,-3.0302846431732178,1.0867470502853394,1.9435375928878784,0.4029502868652344,0.8705153465270996,0.8705153465270996,0.0,184.8690948486328,189.0,60271.0703125,0.0,2539.151123046875,1.0,279.462158203125,283.1943664550781,297.4267272949219,300.5875244140625,293.1499938964844,293.1499938964844,279.75,37687.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096429109573364,1.0,0.0,0.0,3.858119249343872,3.858143568038941,7.938708677102113e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9257.0908203125,0.0,1251.603515625,2371.396484375,0.0,2559.905517578125,0.7817164659500122,1.0,0.0,3.0,1.0,0.0
17836260,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8913639783859253,0.5130215287208557,0.4636832177639007,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8421715497970581,0.4317074418067932,0.4115488231182098,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.822405219078064,0.3991402983665466,0.2817029058933258,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7923815250396729,0.3561433553695678,0.3409125506877899,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.682125449180603,0.2245170921087265,1.030287742614746,285.0221252441406,284.95001220703125,299.0272216796875,294.4158020019531,297.8905029296875,297.25469970703125,285.0218811035156,1.0,0.5938737392425537,0.4802898466587066,0.4802898466587066,1.0,1.0,-3.035555124282837,1.0860973596572876,1.949457764625549,0.40126833319664,0.9801408648490906,0.9801408648490906,0.0,186.1744842529297,177.0,59619.28125,0.0,2555.89453125,1.0,279.7367248535156,283.3340148925781,297.3909912109375,300.4527587890625,293.1499938964844,293.1499938964844,279.45001220703125,34082.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011582493782043,1.0,0.0,0.0,3.9609920978546143,3.961016178131104,8.367707664547197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10103.640625,0.0,1308.6103515625,2371.396484375,0.0,2482.01953125,0.7963862419128418,1.0,0.0,3.0,1.0,0.0
17836320,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8913639783859253,0.5130215287208557,0.4636832177639007,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8421715497970581,0.4317074418067932,0.4115488231182098,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.822405219078064,0.3991402983665466,0.2817029058933258,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.7923815250396729,0.3561433553695678,0.3409125506877899,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.682125449180603,0.2245170921087265,1.030287742614746,285.0221252441406,284.95001220703125,299.0272216796875,294.4158020019531,297.8905029296875,297.25469970703125,285.0218811035156,1.0,0.5938737392425537,0.4802898466587066,0.4802898466587066,1.0,1.0,-3.035555124282837,1.0860973596572876,1.949457764625549,0.40126833319664,0.9801408648490906,0.9801408648490906,0.0,186.1744842529297,177.0,59619.28125,0.0,2555.89453125,1.0,279.7367248535156,283.3340148925781,297.3909912109375,300.4527587890625,293.1499938964844,293.1499938964844,279.45001220703125,34082.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011582493782043,1.0,0.0,0.0,3.9609920978546143,3.961016178131104,8.367707664547197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10103.640625,0.0,1308.6103515625,2371.396484375,0.0,2482.01953125,0.7963862419128418,1.0,0.0,3.0,1.0,0.0
17836380,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8969821333885193,0.5126919746398926,0.4636271595954895,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484830260276794,0.4338537454605102,0.413617879152298,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8273152112960815,0.3993494212627411,0.2819061875343323,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7979456782341003,0.356838583946228,0.3415852785110473,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6864519715309143,0.2244257181882858,1.0296082496643066,284.8888244628906,284.95001220703125,299.041748046875,294.43487548828125,297.88916015625,297.2469482421875,284.8905029296875,1.0,0.5914459824562073,0.4789661169052124,0.4789661169052124,1.0,1.0,-3.0382211208343506,1.08439040184021,1.9538307189941408,0.3993041217327118,0.8746902346611023,0.8746902346611023,0.0,181.739990234375,165.0,60516.56640625,0.0,2537.977294921875,1.0,279.4618835449219,283.18505859375,297.4626159667969,300.6370849609375,293.1499938964844,293.1499938964844,279.75,37808.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101998567581177,1.0,0.0,0.0,3.883053541183472,3.88307785987854,8.041652677093225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9284.1201171875,0.0,1273.0997314453125,2371.396484375,0.0,2565.03369140625,0.7861277461051941,1.0,0.0,3.0,1.0,0.0
17836440,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8969821333885193,0.5126919746398926,0.4636271595954895,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8484830260276794,0.4338537454605102,0.413617879152298,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8273152112960815,0.3993494212627411,0.2819061875343323,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7979456782341003,0.356838583946228,0.3415852785110473,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.6864519715309143,0.2244257181882858,1.0296082496643066,284.8888244628906,284.95001220703125,299.041748046875,294.43487548828125,297.88916015625,297.2469482421875,284.8905029296875,1.0,0.5914459824562073,0.4789661169052124,0.4789661169052124,1.0,1.0,-3.0382211208343506,1.08439040184021,1.9538307189941408,0.3993041217327118,0.8746902346611023,0.8746902346611023,0.0,181.739990234375,165.0,60516.56640625,0.0,2537.977294921875,1.0,279.4618835449219,283.18505859375,297.4626159667969,300.6370849609375,293.1499938964844,293.1499938964844,279.75,37808.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101998567581177,1.0,0.0,0.0,3.883053541183472,3.88307785987854,8.041652677093225e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9284.1201171875,0.0,1273.0997314453125,2371.396484375,0.0,2565.03369140625,0.7861277461051941,1.0,0.0,3.0,1.0,0.0
17836500,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9013895392417908,0.5129687190055847,0.4634090065956116,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8531254529953003,0.4351726770401001,0.4145183861255646,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.831102728843689,0.3997145593166351,0.2818973958492279,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8021517395973206,0.3573802709579468,0.3417905271053314,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6898694634437561,0.2245052903890609,1.0287861824035645,285.0099182128906,284.95001220703125,299.04901123046875,294.4444580078125,297.8905334472656,297.2462463378906,285.0141296386719,1.0,0.5893598794937134,0.4783042371273041,0.4783042371273041,1.0,1.0,-3.038284540176392,1.083029866218567,1.9552547931671145,0.3979929387569427,0.9543688893318176,0.9543688893318176,0.0,178.21812438964844,165.0,59704.35546875,0.0,2519.855712890625,1.0,279.68719482421875,283.3212585449219,297.4145202636719,300.4538269042969,293.1499938964844,293.1499938964844,279.75,35052.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8041729927062988,1.0,0.0,0.0,3.9163007736206055,3.916324853897095,8.179949304576439e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9527.5341796875,0.0,1278.7408447265625,2371.396484375,0.0,2509.638916015625,0.7904887795448303,1.0,0.0,3.0,1.0,0.0
17836560,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9079254865646362,0.5135936737060547,0.4637042880058288,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.859503448009491,0.4367182850837707,0.4157201051712036,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8364958763122559,0.4003325700759887,0.2821352779865265,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.807969331741333,0.3581254184246063,0.3422457575798034,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.6947604417800903,0.2247409522533416,1.0287247896194458,285.0205078125,284.95001220703125,299.0563049316406,294.4540710449219,297.8938293457031,297.2484130859375,285.0198669433594,1.0,0.5870346426963806,0.4777017533779144,0.4777017533779144,1.0,1.0,-3.0408406257629395,1.0827805995941162,1.9580601453781128,0.3972558975219726,0.9843825101852416,0.9843825101852416,0.0,173.7226104736328,153.0,59787.7890625,0.0,2501.3671875,1.0,279.7376708984375,283.3298645019531,297.42626953125,300.49713134765625,293.1499938964844,293.1499938964844,279.45001220703125,34192.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012205958366394,1.0,0.0,0.0,3.97824501991272,3.978269338607788,8.440760552730353e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10133.666015625,0.0,1324.250732421875,2371.396484375,0.0,2482.590087890625,0.7994194626808167,1.0,0.0,3.0,1.0,0.0
17836620,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9231845140457152,0.5132617354393005,0.4634716510772705,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8737145662307739,0.4389581680297851,0.4176897406578064,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8484785556793213,0.4006408154964447,0.2822688519954681,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8200454115867615,0.3589111864566803,0.3428136110305786,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.705544114112854,0.2247873097658157,1.027753233909607,284.8868713378906,284.95001220703125,299.0708923339844,294.4732971191406,297.89404296875,297.2430114746094,284.8886108398437,1.0,0.5815904140472412,0.4764967560768127,0.4764967560768127,1.0,1.0,-3.04261326789856,1.0809285640716553,1.9616845846176147,0.3953684568405151,0.8774161338806152,0.8774161338806152,0.0,164.17333984375,141.0,60671.99609375,0.0,2455.144775390625,1.0,279.4617614746094,283.18115234375,297.4994506835937,300.6817932128906,293.1499938964844,293.1499938964844,279.75,37865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099632263183594,1.0,0.0,0.0,3.89687705039978,3.896901607513428,8.099010528894723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9304.435546875,0.0,1285.0509033203125,2371.396484375,0.0,2562.854736328125,0.7885807156562805,1.0,0.0,3.0,1.0,0.0
17836680,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.9231845140457152,0.5132617354393005,0.4634716510772705,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8737145662307739,0.4389581680297851,0.4176897406578064,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8484785556793213,0.4006408154964447,0.2822688519954681,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8200454115867615,0.3589111864566803,0.3428136110305786,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.705544114112854,0.2247873097658157,1.027753233909607,284.8868713378906,284.95001220703125,299.0708923339844,294.4732971191406,297.89404296875,297.2430114746094,284.8886108398437,1.0,0.5815904140472412,0.4764967560768127,0.4764967560768127,1.0,1.0,-3.04261326789856,1.0809285640716553,1.9616845846176147,0.3953684568405151,0.8774161338806152,0.8774161338806152,0.0,164.17333984375,141.0,60671.99609375,0.0,2455.144775390625,1.0,279.4617614746094,283.18115234375,297.4994506835937,300.6817932128906,293.1499938964844,293.1499938964844,279.75,37865.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099632263183594,1.0,0.0,0.0,3.89687705039978,3.896901607513428,8.099010528894723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9304.435546875,0.0,1285.0509033203125,2371.396484375,0.0,2562.854736328125,0.7885807156562805,1.0,0.0,3.0,1.0,0.0
17836740,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9432432055473328,0.5141322612762451,0.4634203910827636,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8919623494148254,0.4418963491916656,0.4197525084018707,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8642619252204895,0.4016952514648437,0.2824688255786896,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8348572254180908,0.3602646589279175,0.3434299230575561,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7186524868011475,0.2252084016799926,1.026847243309021,285.0208740234375,284.95001220703125,299.0855712890625,294.4924621582031,297.899658203125,297.2458190917969,285.0202331542969,1.0,0.5754846334457397,0.475291758775711,0.475291758775711,1.0,1.0,-3.044915199279785,1.0792944431304932,1.965620875358581,0.3933581411838531,0.9882683753967284,0.9882683753967284,0.0,153.33836364746094,129.0,59921.1796875,0.0,2403.18310546875,1.0,279.73797607421875,283.32830810546875,297.4639587402344,300.5418395996094,293.1499938964844,293.1499938964844,279.45001220703125,34245.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008204102516174,1.0,0.0,0.0,3.989142894744873,3.989167451858521,8.487069180773688e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10158.1435546875,0.0,1334.0665283203125,2371.396484375,0.0,2478.92822265625,0.8013477921485901,1.0,0.0,3.0,1.0,0.0
