time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836800,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9432432055473328,0.5141322612762451,0.4634203910827636,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8919623494148254,0.4418963491916656,0.4197525084018707,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8642619252204895,0.4016952514648437,0.2824688255786896,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8348572254180908,0.3602646589279175,0.3434299230575561,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7186524868011475,0.2252084016799926,1.026847243309021,285.0208740234375,284.95001220703125,299.0855712890625,294.4924621582031,297.899658203125,297.2458190917969,285.0202331542969,1.0,0.5754846334457397,0.475291758775711,0.475291758775711,1.0,1.0,-3.044915199279785,1.0792944431304932,1.965620875358581,0.3933581411838531,0.9882683753967284,0.9882683753967284,0.0,153.33836364746094,129.0,59921.1796875,0.0,2403.18310546875,1.0,279.73797607421875,283.32830810546875,297.4639587402344,300.5418395996094,293.1499938964844,293.1499938964844,279.45001220703125,34245.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008204102516174,1.0,0.0,0.0,3.989142894744873,3.989167451858521,8.487069180773688e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10158.1435546875,0.0,1334.0665283203125,2371.396484375,0.0,2478.92822265625,0.8013477921485901,1.0,0.0,3.0,1.0,0.0
17836860,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.965030312538147,0.5137317776679993,0.4630787372589111,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9139196872711182,0.4441715776920318,0.4217057526111603,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8833127617835999,0.4020419716835022,0.2825913727283478,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8524888753890991,0.3610862195491791,0.3439797163009643,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.732933521270752,0.2253307104110717,1.0259678363800049,284.8861694335937,284.95001220703125,299.1004333496094,294.511474609375,297.900634765625,297.2415466308594,284.88787841796875,1.0,0.5690698623657227,0.4741121530532837,0.4741121530532837,1.0,1.0,-3.0466127395629883,1.07744038105011,1.9691723585128784,0.3914420902729034,0.8806204199790955,0.8806204199790955,0.0,142.2423858642578,117.0,60813.0390625,0.0,2348.66357421875,1.0,279.4616394042969,283.1783752441406,297.5374450683594,300.7270812988281,293.1499938964844,293.1499938964844,279.75,37852.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095344305038452,1.0,0.0,0.0,3.908770799636841,3.908795356750488,8.14852398889343e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9324.044921875,0.0,1294.8912353515625,2371.396484375,0.0,2558.906494140625,0.7906270027160645,1.0,0.0,3.0,1.0,0.0
17836920,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.965030312538147,0.5137317776679993,0.4630787372589111,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9139196872711182,0.4441715776920318,0.4217057526111603,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8833127617835999,0.4020419716835022,0.2825913727283478,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8524888753890991,0.3610862195491791,0.3439797163009643,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.732933521270752,0.2253307104110717,1.0259678363800049,284.8861694335937,284.95001220703125,299.1004333496094,294.511474609375,297.900634765625,297.2415466308594,284.88787841796875,1.0,0.5690698623657227,0.4741121530532837,0.4741121530532837,1.0,1.0,-3.0466127395629883,1.07744038105011,1.9691723585128784,0.3914420902729034,0.8806204199790955,0.8806204199790955,0.0,142.2423858642578,117.0,60813.0390625,0.0,2348.66357421875,1.0,279.4616394042969,283.1783752441406,297.5374450683594,300.7270812988281,293.1499938964844,293.1499938964844,279.75,37852.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095344305038452,1.0,0.0,0.0,3.908770799636841,3.908795356750488,8.14852398889343e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9324.044921875,0.0,1294.8912353515625,2371.396484375,0.0,2558.906494140625,0.7906270027160645,1.0,0.0,3.0,1.0,0.0
17836980,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9881671667099,0.5145173072814941,0.4629213511943817,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.943570613861084,0.4471317827701568,0.4237559139728546,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9075832962989808,0.403116762638092,0.2827821671962738,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8753042817115784,0.3624582886695862,0.3445820808410644,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7508769035339355,0.2258031070232391,1.0251531600952148,285.0216064453125,284.95001220703125,299.115478515625,294.5302124023437,297.9066467285156,297.24481201171875,285.0210266113281,1.0,0.5623844861984253,0.4729325771331787,0.4729325771331787,1.0,1.0,-3.048853635787964,1.0758146047592163,1.973039150238037,0.389373242855072,0.992425262928009,0.992425262928009,0.0,130.5648956298828,105.0,60045.60546875,0.0,2292.05712890625,1.0,279.73809814453125,283.3271179199219,297.5016784667969,300.5862731933594,293.1499938964844,293.1499938964844,279.45001220703125,34277.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003962635993958,1.0,0.0,0.0,3.998869180679321,3.9988937377929688,8.528505190952274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10181.2685546875,0.0,1342.7408447265625,2371.396484375,0.0,2475.04833984375,0.8030925393104553,1.0,0.0,3.0,1.0,0.0
17837040,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9881671667099,0.5145173072814941,0.4629213511943817,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.943570613861084,0.4471317827701568,0.4237559139728546,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9075832962989808,0.403116762638092,0.2827821671962738,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8753042817115784,0.3624582886695862,0.3445820808410644,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.7508769035339355,0.2258031070232391,1.0251531600952148,285.0216064453125,284.95001220703125,299.115478515625,294.5302124023437,297.9066467285156,297.24481201171875,285.0210266113281,1.0,0.5623844861984253,0.4729325771331787,0.4729325771331787,1.0,1.0,-3.048853635787964,1.0758146047592163,1.973039150238037,0.389373242855072,0.992425262928009,0.992425262928009,0.0,130.5648956298828,105.0,60045.60546875,0.0,2292.05712890625,1.0,279.73809814453125,283.3271179199219,297.5016784667969,300.5862731933594,293.1499938964844,293.1499938964844,279.45001220703125,34277.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003962635993958,1.0,0.0,0.0,3.998869180679321,3.9988937377929688,8.528505190952274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10181.2685546875,0.0,1342.7408447265625,2371.396484375,0.0,2475.04833984375,0.8030925393104553,1.0,0.0,3.0,1.0,0.0
17837100,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.5144861340522766,0.4625959396362304,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9599786996841432,0.4483960270881653,0.4249008893966675,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9232897758483888,0.4034321010112762,0.2829789519309997,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8890655636787415,0.3629815280437469,0.3449958860874176,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7618691325187683,0.2259595096111297,1.025190830230713,284.8937683105469,284.95001220703125,299.12310791015625,294.5394287109375,297.90826416015625,297.24432373046875,284.8875732421875,1.0,0.5590479373931885,0.4723427593708038,0.4723427593708038,1.0,1.0,-3.050546407699585,1.0752078294754028,1.975338697433472,0.3886018097400665,0.9118563532829284,0.9118563532829284,0.0,124.68872833251952,105.0,61072.4609375,0.0,2264.611328125,1.0,279.5093078613281,283.17828369140625,297.5688171386719,300.798095703125,293.1499938964844,293.1499938964844,279.45001220703125,36178.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806355893611908,1.0,0.0,0.0,3.9913136959075928,3.9913384914398193,8.496307941641135e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9942.9013671875,0.0,1351.7587890625,2371.396484375,0.0,2529.67578125,0.8025226593017578,1.0,0.0,3.0,1.0,0.0
17837160,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.5149228572845459,0.4515151679515838,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.9696211814880372,0.449357658624649,0.4257704317569732,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.93320631980896,0.4034188091754913,0.2829522490501404,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8976870775222778,0.3632352352142334,0.3451937437057495,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7687661051750183,0.2259173989295959,1.0247114896774292,284.87677001953125,284.95001220703125,299.1307983398437,294.5485534667969,297.9082336425781,297.2417907714844,284.87762451171875,1.0,0.5549358129501343,0.4717682600021362,0.4717682600021362,1.0,1.0,-3.0382535457611084,1.0690568685531616,1.9691966772079468,0.3854803442955017,0.8770506381988525,0.8770506381988525,0.0,120.7899169921875,108.0,60753.55078125,0.0,2222.031494140625,1.0,279.4615173339844,283.1691589355469,297.5740966796875,300.767333984375,293.1499938964844,293.1499938964844,279.75,38043.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090372681617737,1.0,0.0,0.0,3.915095567703247,3.915120124816896,8.174915251402126e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9325.6015625,0.0,1301.73828125,2371.396484375,0.0,2554.330078125,0.7917659282684326,1.0,0.0,3.0,1.0,0.0
17837220,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.5204513669013977,0.4371208250522613,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9810206294059752,0.4521716237068176,0.4280090928077698,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9452712535858154,0.4043359756469726,0.2832777202129364,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9086544513702391,0.3644690811634063,0.3459926545619964,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.777309000492096,0.2263003289699554,1.0250468254089355,285.0023803710937,284.95001220703125,299.1464538574219,294.5664367675781,297.9187927246094,297.25244140625,285.0014038085937,1.0,0.5509089827537537,0.4706192016601562,0.4706192016601562,1.0,1.0,-3.0251271724700928,1.061390399932861,1.963736891746521,0.3805691599845886,0.9726539850234984,0.9726539850234984,0.0,116.4656753540039,111.0,59595.625,0.0,2176.567138671875,1.0,279.7380065917969,283.3129272460937,297.5321655273437,300.60162353515625,293.1499938964844,293.1499938964844,279.45001220703125,34650.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798744261264801,1.0,0.0,0.0,3.984804153442383,3.9848287105560303,8.468617238577281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10140.48828125,0.0,1333.6346435546875,2371.396484375,0.0,2459.949462890625,0.8009425401687622,1.0,0.0,3.0,1.0,0.0
17837280,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.5204513669013977,0.4371208250522613,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9810206294059752,0.4521716237068176,0.4280090928077698,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9452712535858154,0.4043359756469726,0.2832777202129364,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9086544513702391,0.3644690811634063,0.3459926545619964,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.777309000492096,0.2263003289699554,1.0250468254089355,285.0023803710937,284.95001220703125,299.1464538574219,294.5664367675781,297.9187927246094,297.25244140625,285.0014038085937,1.0,0.5509089827537537,0.4706192016601562,0.4706192016601562,1.0,1.0,-3.0251271724700928,1.061390399932861,1.963736891746521,0.3805691599845886,0.9726539850234984,0.9726539850234984,0.0,116.4656753540039,111.0,59595.625,0.0,2176.567138671875,1.0,279.7380065917969,283.3129272460937,297.5321655273437,300.60162353515625,293.1499938964844,293.1499938964844,279.45001220703125,34650.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798744261264801,1.0,0.0,0.0,3.984804153442383,3.9848287105560303,8.468617238577281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10140.48828125,0.0,1333.6346435546875,2371.396484375,0.0,2459.949462890625,0.8009425401687622,1.0,0.0,3.0,1.0,0.0
17837340,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.5257589817047119,0.430098295211792,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9869998693466188,0.4543171525001526,0.4301960468292236,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9513325095176696,0.4045488536357879,0.2835667133331299,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.91495019197464,0.3651666939258575,0.3467830717563629,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7817337512969971,0.2263340950012207,1.025526762008667,284.8795166015625,284.95001220703125,299.1624755859375,294.583740234375,297.9286193847656,297.261474609375,284.88134765625,1.0,0.5492990016937256,0.4694701731204986,0.4694701731204986,1.0,1.0,-3.0211846828460693,1.0573625564575195,1.9638220071792605,0.3773782551288605,0.8618652820587158,0.8618652820587158,0.0,114.50084686279295,129.0,60116.796875,0.0,2159.506103515625,1.0,279.4627685546875,283.1767578125,297.5995788574219,300.7591552734375,293.1499938964844,293.1499938964844,279.75,38471.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055019378662109,1.0,0.0,0.0,3.8666818141937256,3.866706371307373,7.973985702847131e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9276.1259765625,0.0,1264.839599609375,2371.396484375,0.0,2521.83349609375,0.7840961217880249,1.0,0.0,3.0,1.0,0.0
17837400,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.9990000128746032,0.5257589817047119,0.430098295211792,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9869998693466188,0.4543171525001526,0.4301960468292236,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9513325095176696,0.4045488536357879,0.2835667133331299,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.91495019197464,0.3651666939258575,0.3467830717563629,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.7817337512969971,0.2263340950012207,1.025526762008667,284.8795166015625,284.95001220703125,299.1624755859375,294.583740234375,297.9286193847656,297.261474609375,284.88134765625,1.0,0.5492990016937256,0.4694701731204986,0.4694701731204986,1.0,1.0,-3.0211846828460693,1.0573625564575195,1.9638220071792605,0.3773782551288605,0.8618652820587158,0.8618652820587158,0.0,114.50084686279295,129.0,60116.796875,0.0,2159.506103515625,1.0,279.4627685546875,283.1767578125,297.5995788574219,300.7591552734375,293.1499938964844,293.1499938964844,279.75,38471.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055019378662109,1.0,0.0,0.0,3.8666818141937256,3.866706371307373,7.973985702847131e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9276.1259765625,0.0,1264.839599609375,2371.396484375,0.0,2521.83349609375,0.7840961217880249,1.0,0.0,3.0,1.0,0.0
17837460,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.5290155410766602,0.4409868717193603,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9816849827766418,0.4572558403015136,0.4327915012836456,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9432360529899596,0.4055896699428558,0.2841555178165436,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9075788259506226,0.3665021955966949,0.3479194343090057,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7755732536315918,0.2267879545688629,1.0273243188858032,285.02508544921875,284.95001220703125,299.17889404296875,294.6003723144531,297.9395751953125,297.27020263671875,285.0259704589844,1.0,0.5548241138458252,0.4687128961086273,0.4687128961086273,1.0,1.0,-3.0415918827056885,1.0638362169265747,1.977755665779113,0.3788266479969024,0.9788517951965332,0.9788517951965332,0.0,118.09990692138672,147.0,59598.9609375,0.0,2214.306396484375,1.0,279.7367858886719,283.3310546875,297.5678405761719,300.62451171875,293.1499938964844,293.1499938964844,279.45001220703125,34215.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953146696090698,1.0,0.0,0.0,3.96154522895813,3.9615695476531982,8.370045065930753e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10141.0048828125,0.0,1310.1590576171875,2371.396484375,0.0,2428.668212890625,0.7967048287391663,1.0,0.0,3.0,1.0,0.0
17837520,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9990000128746032,0.5290155410766602,0.4409868717193603,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.9816849827766418,0.4572558403015136,0.4327915012836456,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9432360529899596,0.4055896699428558,0.2841555178165436,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9075788259506226,0.3665021955966949,0.3479194343090057,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7755732536315918,0.2267879545688629,1.0273243188858032,285.02508544921875,284.95001220703125,299.17889404296875,294.6003723144531,297.9395751953125,297.27020263671875,285.0259704589844,1.0,0.5548241138458252,0.4687128961086273,0.4687128961086273,1.0,1.0,-3.0415918827056885,1.0638362169265747,1.977755665779113,0.3788266479969024,0.9788517951965332,0.9788517951965332,0.0,118.09990692138672,147.0,59598.9609375,0.0,2214.306396484375,1.0,279.7367858886719,283.3310546875,297.5678405761719,300.62451171875,293.1499938964844,293.1499938964844,279.45001220703125,34215.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953146696090698,1.0,0.0,0.0,3.96154522895813,3.9615695476531982,8.370045065930753e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10141.0048828125,0.0,1310.1590576171875,2371.396484375,0.0,2428.668212890625,0.7967048287391663,1.0,0.0,3.0,1.0,0.0
17837580,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.5256425738334656,0.4656869769096374,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9669207334518432,0.4595290124416351,0.4354341626167297,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.924367129802704,0.4059387743473053,0.2847863137722015,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8916906714439392,0.3673107922077179,0.3491486310958862,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7621549963951111,0.2269202917814254,1.0298192501068115,284.9151916503906,284.95001220703125,299.1958312988281,294.6162109375,297.9321594238281,297.2496643066406,284.917724609375,1.0,0.5651181936264038,0.467955619096756,0.467955619096756,1.0,1.0,-3.07968544960022,1.0772708654403689,2.002414464950561,0.3835718929767608,0.8994390368461609,0.8994390368461609,0.0,126.25919342041016,165.0,61208.86328125,0.0,2325.968505859375,1.0,279.4617614746094,283.19482421875,297.6487121582031,300.8446960449219,293.1499938964844,293.1499938964844,279.75,36996.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052359819412231,1.0,0.0,0.0,3.916739702224731,3.916764259338379,8.181783641703078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9383.2265625,0.0,1294.7117919921875,2371.396484375,0.0,2519.39208984375,0.7913780808448792,1.0,0.0,3.0,1.0,0.0
17837640,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9990000128746032,0.5256425738334656,0.4656869769096374,297.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9669207334518432,0.4595290124416351,0.4354341626167297,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.924367129802704,0.4059387743473053,0.2847863137722015,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8916906714439392,0.3673107922077179,0.3491486310958862,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7621549963951111,0.2269202917814254,1.0298192501068115,284.9151916503906,284.95001220703125,299.1958312988281,294.6162109375,297.9321594238281,297.2496643066406,284.917724609375,1.0,0.5651181936264038,0.467955619096756,0.467955619096756,1.0,1.0,-3.07968544960022,1.0772708654403689,2.002414464950561,0.3835718929767608,0.8994390368461609,0.8994390368461609,0.0,126.25919342041016,165.0,61208.86328125,0.0,2325.968505859375,1.0,279.4617614746094,283.19482421875,297.6487121582031,300.8446960449219,293.1499938964844,293.1499938964844,279.75,36996.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052359819412231,1.0,0.0,0.0,3.916739702224731,3.916764259338379,8.181783641703078e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9383.2265625,0.0,1294.7117919921875,2371.396484375,0.0,2519.39208984375,0.7913780808448792,1.0,0.0,3.0,1.0,0.0
17837700,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9910038709640504,0.5222970247268677,0.4715558588504791,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9514977931976318,0.460857629776001,0.4367685914039612,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.9077105522155762,0.4063084423542022,0.2851012945175171,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8774402141571045,0.3678472936153412,0.3497808277606964,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7504361867904663,0.2270502746105194,1.0312724113464355,285.0443725585937,284.95001220703125,299.2044677734375,294.6238098144531,297.92938232421875,297.24090576171875,285.0486145019531,1.0,0.5709549784660339,0.4675769805908203,0.4675769805908203,1.0,1.0,-3.0918099880218506,1.0812047719955444,2.0106050968170166,0.3850282728672027,0.9949769973754884,0.9949769973754884,0.0,133.37973022460938,165.0,60714.7265625,0.0,2385.469482421875,1.0,279.6883239746094,283.334716796875,297.6057434082031,300.6863098144531,293.1499938964844,293.1499938964844,279.75,34378.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007599711418152,1.0,0.0,0.0,3.968739271163941,3.968763589859009,8.400472211178567e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9667.0517578125,0.0,1317.6259765625,2371.396484375,0.0,2478.37548828125,0.7988819479942322,1.0,0.0,3.0,1.0,0.0
17837760,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.973725199699402,0.5204237103462219,0.469590276479721,297.3551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9326633214950562,0.4623392820358276,0.4384582340717315,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8907261490821838,0.4068504571914673,0.2856928408145904,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8617119193077087,0.3685118556022644,0.3507080674171448,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.7377050518989563,0.2272480428218841,1.0336674451828003,285.0609130859375,284.95001220703125,299.2132873535156,294.63116455078125,297.9307861328125,297.2398986816406,285.0613708496094,1.0,0.5765804052352905,0.4667112529277801,0.4667112529277801,1.0,1.0,-3.0956408977508545,1.0808579921722412,2.0147829055786133,0.3839875161647796,1.0,1.0,0.0,142.04393005371094,183.0,60825.6015625,0.0,2438.809326171875,1.0,279.7376403808594,283.3504943847656,297.61834716796875,300.74005126953125,293.1499938964844,293.1499938964844,279.45001220703125,34255.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994818687438965,1.0,0.0,0.0,4.022262096405029,4.022286891937256,8.628579735159292e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10289.3876953125,0.0,1362.94091796875,2371.396484375,0.0,2466.688720703125,0.8070752620697021,1.0,0.0,3.0,1.0,0.0
17837820,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9384390115737916,0.517382025718689,0.4673982560634613,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9005939960479736,0.4642315208911896,0.4412572085857391,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8619847893714905,0.406827837228775,0.2864433825016022,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8356437683105469,0.3689665198326111,0.3521042764186859,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7158604264259338,0.2270411700010299,1.036961317062378,284.90264892578125,284.95001220703125,299.2313232421875,294.6451416015625,297.9301147460937,297.23272705078125,284.9032897949219,1.0,0.5879415273666382,0.4649797677993774,0.4649797677993774,1.0,1.0,-3.102919101715088,1.0798674821853638,2.0230515003204346,0.3814375102519989,0.9244506359100342,0.9244506359100342,0.0,159.85655212402344,201.0,62093.29296875,0.0,2546.861572265625,1.0,279.4610900878906,283.1714782714844,297.68359375,300.9375915527344,293.1499938964844,293.1499938964844,279.1499938964844,36746.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105934858322144,1.0,0.0,0.0,3.999661684036255,3.999686717987061,8.531886237506114e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10502.4853515625,0.0,1363.673583984375,2371.396484375,0.0,2568.65966796875,0.8053663969039917,1.0,0.0,3.0,1.0,0.0
17837880,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9384390115737916,0.517382025718689,0.4673982560634613,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9005939960479736,0.4642315208911896,0.4412572085857391,297.1966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8619847893714905,0.406827837228775,0.2864433825016022,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8356437683105469,0.3689665198326111,0.3521042764186859,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7158604264259338,0.2270411700010299,1.036961317062378,284.90264892578125,284.95001220703125,299.2313232421875,294.6451416015625,297.9301147460937,297.23272705078125,284.9032897949219,1.0,0.5879415273666382,0.4649797677993774,0.4649797677993774,1.0,1.0,-3.102919101715088,1.0798674821853638,2.0230515003204346,0.3814375102519989,0.9244506359100342,0.9244506359100342,0.0,159.85655212402344,201.0,62093.29296875,0.0,2546.861572265625,1.0,279.4610900878906,283.1714782714844,297.68359375,300.9375915527344,293.1499938964844,293.1499938964844,279.1499938964844,36746.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105934858322144,1.0,0.0,0.0,3.999661684036255,3.999686717987061,8.531886237506114e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10502.4853515625,0.0,1363.673583984375,2371.396484375,0.0,2568.65966796875,0.8053663969039917,1.0,0.0,3.0,1.0,0.0
17837940,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9062929749488832,0.5148943066596985,0.4656575620174408,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8754268288612366,0.4655762910842895,0.4432586431503296,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8381810784339905,0.406229168176651,0.2865740656852722,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8135966658592224,0.3689080774784088,0.3528026044368744,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6946358680725098,0.2263876348733902,1.0376988649368286,284.8592529296875,284.95001220703125,299.25,294.65802001953125,297.9275207519531,297.2225036621094,284.86248779296875,1.0,0.5989429354667664,0.4632482826709747,0.4632482826709747,1.0,1.0,-3.105116844177246,1.076852321624756,2.0282645225524902,0.3779380023479461,0.8249963521957397,0.8249963521957397,0.0,178.4608612060547,204.0,62311.59375,0.0,2649.669677734375,1.0,279.16375732421875,283.1119079589844,297.68048095703125,300.9660339355469,293.1499938964844,293.1499938964844,279.45001220703125,40159.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177728056907654,1.0,0.0,0.0,3.7684130668640137,3.768437147140503,7.573830203000398e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9523.9248046875,0.0,1198.7939453125,2371.396484375,0.0,2634.948486328125,0.7692792415618896,1.0,0.0,3.0,1.0,0.0
17838000,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9062929749488832,0.5148943066596985,0.4656575620174408,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8754268288612366,0.4655762910842895,0.4432586431503296,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8381810784339905,0.406229168176651,0.2865740656852722,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8135966658592224,0.3689080774784088,0.3528026044368744,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.6946358680725098,0.2263876348733902,1.0376988649368286,284.8592529296875,284.95001220703125,299.25,294.65802001953125,297.9275207519531,297.2225036621094,284.86248779296875,1.0,0.5989429354667664,0.4632482826709747,0.4632482826709747,1.0,1.0,-3.105116844177246,1.076852321624756,2.0282645225524902,0.3779380023479461,0.8249963521957397,0.8249963521957397,0.0,178.4608612060547,204.0,62311.59375,0.0,2649.669677734375,1.0,279.16375732421875,283.1119079589844,297.68048095703125,300.9660339355469,293.1499938964844,293.1499938964844,279.45001220703125,40159.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177728056907654,1.0,0.0,0.0,3.7684130668640137,3.768437147140503,7.573830203000398e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9523.9248046875,0.0,1198.7939453125,2371.396484375,0.0,2634.948486328125,0.7692792415618896,1.0,0.0,3.0,1.0,0.0
17838060,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8921715617179871,0.5146685242652893,0.4654189050197601,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8639613389968872,0.468087375164032,0.4457698464393616,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8270102739334106,0.4068763256072998,0.2871200740337372,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8022607564926147,0.3698055148124695,0.3538388311862945,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6838477253913879,0.2263486087322235,1.0387530326843262,284.9925537109375,284.95001220703125,299.26904296875,294.6702880859375,297.93310546875,297.2232666015625,284.9930419921875,1.0,0.6056923270225525,0.4620832502841949,0.4620832502841949,1.0,1.0,-3.111011981964112,1.0764989852905271,2.034512996673584,0.3762066960334778,0.918213188648224,0.918213188648224,0.0,189.55894470214844,207.0,61577.734375,0.0,2720.148681640625,1.0,279.43572998046875,283.2567443847656,297.633056640625,300.79656982421875,293.1499938964844,293.1499938964844,279.1499938964844,34843.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806316077709198,1.0,0.0,0.0,3.8503265380859375,3.8503499031066895,7.906670589363785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10369.8076171875,0.0,1222.789306640625,2371.396484375,0.0,2529.310302734375,0.7778145670890808,1.0,0.0,3.0,1.0,0.0
17838120,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8921715617179871,0.5146685242652893,0.4654189050197601,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8639613389968872,0.468087375164032,0.4457698464393616,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.8270102739334106,0.4068763256072998,0.2871200740337372,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8022607564926147,0.3698055148124695,0.3538388311862945,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.6838477253913879,0.2263486087322235,1.0387530326843262,284.9925537109375,284.95001220703125,299.26904296875,294.6702880859375,297.93310546875,297.2232666015625,284.9930419921875,1.0,0.6056923270225525,0.4620832502841949,0.4620832502841949,1.0,1.0,-3.111011981964112,1.0764989852905271,2.034512996673584,0.3762066960334778,0.918213188648224,0.918213188648224,0.0,189.55894470214844,207.0,61577.734375,0.0,2720.148681640625,1.0,279.43572998046875,283.2567443847656,297.633056640625,300.79656982421875,293.1499938964844,293.1499938964844,279.1499938964844,34843.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806316077709198,1.0,0.0,0.0,3.8503265380859375,3.8503499031066895,7.906670589363785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10369.8076171875,0.0,1222.789306640625,2371.396484375,0.0,2529.310302734375,0.7778145670890808,1.0,0.0,3.0,1.0,0.0
17838180,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8830976486206055,0.5133465528488159,0.4648394882678985,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.857274055480957,0.4699591100215912,0.4480277299880981,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8200123906135559,0.4068892300128937,0.2875052392482757,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7950878143310547,0.3702276647090912,0.3546977639198303,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6770870089530945,0.2260779589414596,1.0394222736358645,284.90313720703125,284.95001220703125,299.2881164550781,294.6825561523437,297.9354248046875,297.2192077636719,284.9042358398437,1.0,0.6104264855384827,0.4609181880950928,0.4609181880950928,1.0,1.0,-3.1153383255004883,1.0755378007888794,2.03980040550232,0.3744216859340668,0.8357282280921936,0.8357282280921936,0.0,197.1814880371093,210.0,62215.37109375,0.0,2769.25634765625,1.0,279.1641845703125,283.1488952636719,297.6983337402344,300.9603576660156,293.1499938964844,293.1499938964844,279.45001220703125,38187.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129777908325195,1.0,0.0,0.0,3.731223106384277,3.731246471405029,7.425077797051927e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9528.330078125,0.0,1154.5980224609375,2371.396484375,0.0,2590.64208984375,0.760634183883667,1.0,0.0,3.0,1.0,0.0
17838240,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8830976486206055,0.5133465528488159,0.4648394882678985,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.857274055480957,0.4699591100215912,0.4480277299880981,297.1824645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8200123906135559,0.4068892300128937,0.2875052392482757,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7950878143310547,0.3702276647090912,0.3546977639198303,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.6770870089530945,0.2260779589414596,1.0394222736358645,284.90313720703125,284.95001220703125,299.2881164550781,294.6825561523437,297.9354248046875,297.2192077636719,284.9042358398437,1.0,0.6104264855384827,0.4609181880950928,0.4609181880950928,1.0,1.0,-3.1153383255004883,1.0755378007888794,2.03980040550232,0.3744216859340668,0.8357282280921936,0.8357282280921936,0.0,197.1814880371093,210.0,62215.37109375,0.0,2769.25634765625,1.0,279.1641845703125,283.1488952636719,297.6983337402344,300.9603576660156,293.1499938964844,293.1499938964844,279.45001220703125,38187.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129777908325195,1.0,0.0,0.0,3.731223106384277,3.731246471405029,7.425077797051927e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9528.330078125,0.0,1154.5980224609375,2371.396484375,0.0,2590.64208984375,0.760634183883667,1.0,0.0,3.0,1.0,0.0
17838300,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8796139359474182,0.5131213068962097,0.4644728600978851,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8549068570137024,0.4711461365222931,0.4490803480148315,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8173440098762512,0.4071496427059173,0.2876366376876831,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7924137115478516,0.3706327080726623,0.3550517559051513,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.6745119094848633,0.226062923669815,1.0394624471664429,285.0111999511719,284.95001220703125,299.29766845703125,294.6886291503906,297.9379577636719,297.2192687988281,285.0137939453125,1.0,0.6122626662254333,0.4603356420993805,0.4603356420993805,1.0,1.0,-3.116790294647217,1.0747816562652588,2.042008638381958,0.3733166754245758,0.909603714942932,0.909603714942932,0.0,200.1631317138672,210.0,61507.23046875,0.0,2788.028564453125,1.0,279.3838806152344,283.2696838378906,297.6537170410156,300.7833251953125,293.1499938964844,293.1499938964844,279.45001220703125,34867.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068108558654785,1.0,0.0,0.0,3.7760238647460938,3.776046514511109,7.604453458043281e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9771.962890625,0.0,1163.8529052734375,2371.396484375,0.0,2533.85595703125,0.7660130262374878,1.0,0.0,3.0,1.0,0.0
17838360,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8772686123847961,0.513088583946228,0.4645006358623504,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8535126447677612,0.4724753201007843,0.4503854215145111,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8155871629714966,0.4075658023357391,0.2879641950130462,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.79068922996521,0.3711674213409424,0.3556103706359863,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.672783613204956,0.2261549830436706,1.040134072303772,285.0100402832031,284.95001220703125,299.3072509765625,294.6947021484375,297.9414978027344,297.2208557128906,285.0091552734375,1.0,0.6139867305755615,0.4597430229187011,0.4597430229187011,1.0,1.0,-3.1202638149261475,1.074785232543945,2.045478343963623,0.3725452423095703,0.9298149943351746,0.9298149943351746,0.0,202.4873809814453,213.0,61623.96484375,0.0,2807.38623046875,1.0,279.43621826171875,283.2684936523437,297.6659851074219,300.8293762207031,293.1499938964844,293.1499938964844,279.1499938964844,34042.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039933443069458,1.0,0.0,0.0,3.8438570499420166,3.8438801765441895,7.88012357588741e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10385.9033203125,0.0,1211.2479248046875,2371.396484375,0.0,2507.99169921875,0.775663435459137,1.0,0.0,3.0,1.0,0.0
17838420,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8720320463180542,0.5115563273429871,0.4636574685573578,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8503936529159546,0.4742410182952881,0.4524531960487366,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.811654806137085,0.4074797928333282,0.2882155776023865,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7869227528572083,0.3715190291404724,0.3563118278980255,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6691020131111145,0.2258959263563156,1.0404149293899536,284.9032592773437,284.95001220703125,299.326416015625,294.706787109375,297.9434814453125,297.21649169921875,284.9042358398437,1.0,0.6168844699859619,0.4585577845573425,0.4585577845573425,1.0,1.0,-3.123227596282959,1.0732131004333496,2.0500144958496094,0.3704656660556793,0.8409591317176819,0.8409591317176819,0.0,207.10183715820312,216.0,62336.25,0.0,2837.9580078125,1.0,279.1641540527344,283.1450500488281,297.7297668457031,300.9993591308594,293.1499938964844,293.1499938964844,279.45001220703125,37879.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122147917747498,1.0,0.0,0.0,3.742269992828369,3.742293119430542,7.469108709301508e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9545.607421875,0.0,1160.7850341796875,2371.396484375,0.0,2583.60400390625,0.7621017098426819,1.0,0.0,3.0,1.0,0.0
17838480,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.8720320463180542,0.5115563273429871,0.4636574685573578,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8503936529159546,0.4742410182952881,0.4524531960487366,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.811654806137085,0.4074797928333282,0.2882155776023865,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7869227528572083,0.3715190291404724,0.3563118278980255,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6691020131111145,0.2258959263563156,1.0404149293899536,284.9032592773437,284.95001220703125,299.326416015625,294.706787109375,297.9434814453125,297.21649169921875,284.9042358398437,1.0,0.6168844699859619,0.4585577845573425,0.4585577845573425,1.0,1.0,-3.123227596282959,1.0732131004333496,2.0500144958496094,0.3704656660556793,0.8409591317176819,0.8409591317176819,0.0,207.10183715820312,216.0,62336.25,0.0,2837.9580078125,1.0,279.1641540527344,283.1450500488281,297.7297668457031,300.9993591308594,293.1499938964844,293.1499938964844,279.45001220703125,37879.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122147917747498,1.0,0.0,0.0,3.742269992828369,3.742293119430542,7.469108709301508e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9545.607421875,0.0,1160.7850341796875,2371.396484375,0.0,2583.60400390625,0.7621017098426819,1.0,0.0,3.0,1.0,0.0
17838540,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8681541085243225,0.5111340880393982,0.4630902707576751,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.848427951335907,0.4766748547554016,0.4546558856964111,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8087636232376099,0.4080735743045807,0.2885603606700897,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7842675447463989,0.3723919093608856,0.3570892810821533,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6663712859153748,0.2259599566459655,1.0407648086547852,285.0093078613281,284.95001220703125,299.3456420898437,294.7186889648437,297.9493103027344,297.2178955078125,285.00836181640625,1.0,0.6193800568580627,0.4573725163936615,0.4573725163936615,1.0,1.0,-3.1269564628601074,1.0719401836395264,2.055016279220581,0.368297129869461,0.9343135356903076,0.9343135356903076,0.0,210.7479858398437,204.0,61727.3046875,0.0,2864.992431640625,1.0,279.4364624023437,283.264404296875,297.6928405761719,300.86309814453125,293.1499938964844,293.1499938964844,279.1499938964844,34009.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037448525428772,1.0,0.0,0.0,3.8546855449676514,3.854708671569824,7.924583655949391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10405.1181640625,0.0,1219.734130859375,2371.396484375,0.0,2505.713134765625,0.777474582195282,1.0,0.0,3.0,1.0,0.0
17838600,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8681541085243225,0.5111340880393982,0.4630902707576751,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.848427951335907,0.4766748547554016,0.4546558856964111,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8087636232376099,0.4080735743045807,0.2885603606700897,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7842675447463989,0.3723919093608856,0.3570892810821533,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.6663712859153748,0.2259599566459655,1.0407648086547852,285.0093078613281,284.95001220703125,299.3456420898437,294.7186889648437,297.9493103027344,297.2178955078125,285.00836181640625,1.0,0.6193800568580627,0.4573725163936615,0.4573725163936615,1.0,1.0,-3.1269564628601074,1.0719401836395264,2.055016279220581,0.368297129869461,0.9343135356903076,0.9343135356903076,0.0,210.7479858398437,204.0,61727.3046875,0.0,2864.992431640625,1.0,279.4364624023437,283.264404296875,297.6928405761719,300.86309814453125,293.1499938964844,293.1499938964844,279.1499938964844,34009.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037448525428772,1.0,0.0,0.0,3.8546855449676514,3.854708671569824,7.924583655949391e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10405.1181640625,0.0,1219.734130859375,2371.396484375,0.0,2505.713134765625,0.777474582195282,1.0,0.0,3.0,1.0,0.0
