time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838660,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8703312277793884,0.5095051527023315,0.4618728756904602,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8522328734397888,0.4783872365951538,0.4563769996166229,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8114572167396545,0.4079471528530121,0.2885618805885315,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7872625589370728,0.3727056086063385,0.3574568033218384,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6684735417366028,0.2257044166326522,1.0396475791931152,284.8988037109375,284.95001220703125,299.3648986816406,294.73046875,297.9513244628906,297.21368408203125,284.8999938964844,1.0,0.6173244714736938,0.4562164843082428,0.4562164843082428,1.0,1.0,-3.126674175262451,1.069148302078247,2.057525873184204,0.365693986415863,0.8415080308914185,0.8415080308914185,0.0,207.80520629882807,192.0,62389.70703125,0.0,2848.7255859375,1.0,279.16363525390625,283.13848876953125,297.7541809082031,301.028564453125,293.1499938964844,293.1499938964844,279.45001220703125,38002.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120477795600891,1.0,0.0,0.0,3.750706672668457,3.750730037689209,7.502823677896231e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9553.171875,0.0,1168.2838134765625,2371.396484375,0.0,2582.063720703125,0.7635871767997742,1.0,0.0,3.0,1.0,0.0
17838720,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8703312277793884,0.5095051527023315,0.4618728756904602,297.3251342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8522328734397888,0.4783872365951538,0.4563769996166229,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8114572167396545,0.4079471528530121,0.2885618805885315,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7872625589370728,0.3727056086063385,0.3574568033218384,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6684735417366028,0.2257044166326522,1.0396475791931152,284.8988037109375,284.95001220703125,299.3648986816406,294.73046875,297.9513244628906,297.21368408203125,284.8999938964844,1.0,0.6173244714736938,0.4562164843082428,0.4562164843082428,1.0,1.0,-3.126674175262451,1.069148302078247,2.057525873184204,0.365693986415863,0.8415080308914185,0.8415080308914185,0.0,207.80520629882807,192.0,62389.70703125,0.0,2848.7255859375,1.0,279.16363525390625,283.13848876953125,297.7541809082031,301.028564453125,293.1499938964844,293.1499938964844,279.45001220703125,38002.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120477795600891,1.0,0.0,0.0,3.750706672668457,3.750730037689209,7.502823677896231e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9553.171875,0.0,1168.2838134765625,2371.396484375,0.0,2582.063720703125,0.7635871767997742,1.0,0.0,3.0,1.0,0.0
17838780,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8774425983428955,0.5090670585632324,0.4608690738677978,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8606740236282349,0.4808353781700134,0.4581488966941833,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8183397650718689,0.4085723757743835,0.2886000275611877,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7946651577949524,0.3736038506031036,0.3578146696090698,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6743385791778564,0.2258308380842209,1.038172721862793,285.00518798828125,284.95001220703125,299.3842163085937,294.7420349121094,297.9574890136719,297.2157897949219,285.0047912597656,1.0,0.613054633140564,0.4550604522228241,0.4550604522228241,1.0,1.0,-3.126293659210205,1.066333889961243,2.059959650039673,0.3628034293651581,0.9325944781303406,0.9325944781303406,0.0,200.412826538086,180.0,61702.43359375,0.0,2808.54443359375,1.0,279.4356689453125,283.2598876953125,297.7157592773437,300.8862609863281,293.1499938964844,293.1499938964844,279.1499938964844,34172.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033570647239685,1.0,0.0,0.0,3.856209754943848,3.8562331199646,7.930851779747172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10405.490234375,0.0,1222.2548828125,2371.396484375,0.0,2502.157958984375,0.7780836224555969,1.0,0.0,3.0,1.0,0.0
17838840,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8774425983428955,0.5090670585632324,0.4608690738677978,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8606740236282349,0.4808353781700134,0.4581488966941833,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8183397650718689,0.4085723757743835,0.2886000275611877,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7946651577949524,0.3736038506031036,0.3578146696090698,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.6743385791778564,0.2258308380842209,1.038172721862793,285.00518798828125,284.95001220703125,299.3842163085937,294.7420349121094,297.9574890136719,297.2157897949219,285.0047912597656,1.0,0.613054633140564,0.4550604522228241,0.4550604522228241,1.0,1.0,-3.126293659210205,1.066333889961243,2.059959650039673,0.3628034293651581,0.9325944781303406,0.9325944781303406,0.0,200.412826538086,180.0,61702.43359375,0.0,2808.54443359375,1.0,279.4356689453125,283.2598876953125,297.7157592773437,300.8862609863281,293.1499938964844,293.1499938964844,279.1499938964844,34172.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8033570647239685,1.0,0.0,0.0,3.856209754943848,3.8562331199646,7.930851779747172e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10405.490234375,0.0,1222.2548828125,2371.396484375,0.0,2502.157958984375,0.7780836224555969,1.0,0.0,3.0,1.0,0.0
17838900,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8822399973869324,0.5083997845649719,0.4604002833366394,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8661316633224487,0.4818069636821747,0.4590707719326019,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8227705359458923,0.4086420834064483,0.2886563539505005,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.79949551820755,0.3738720417022705,0.3580345809459686,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.678296685218811,0.2258123755455017,1.0376442670822144,284.88580322265625,284.95001220703125,299.3939208984375,294.74774169921875,297.9593811035156,297.215087890625,284.882080078125,1.0,0.6104773879051208,0.4544824063777923,0.4544824063777923,1.0,1.0,-3.126539945602417,1.0650854110717771,2.0614547729492188,0.3614976704120636,0.852853536605835,0.852853536605835,0.0,195.8460693359375,180.0,62543.1953125,0.0,2784.6845703125,1.0,279.212890625,283.1237487792969,297.77593994140625,301.08563232421875,293.1499938964844,293.1499938964844,279.1499938964844,36881.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090366125106812,1.0,0.0,0.0,3.830127000808716,3.830150604248047,7.823928740435804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10154.12890625,0.0,1222.5067138671875,2371.396484375,0.0,2554.323974609375,0.7746677398681641,1.0,0.0,3.0,1.0,0.0
17838960,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8868781924247742,0.5074878931045532,0.4594482779502868,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8715819716453552,0.4826064109802246,0.4596714079380035,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8270739912986755,0.408529669046402,0.2884712517261505,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8042507767677307,0.3739910423755646,0.3579975664615631,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.682206392288208,0.2256885468959808,1.0363612174987793,284.8973083496094,284.95001220703125,299.4035949707031,294.7533874511719,297.960205078125,297.2126770019531,284.8988647460937,1.0,0.6075598001480103,0.4539642632007599,0.4539642632007599,1.0,1.0,-3.1243104934692383,1.0630124807357788,2.061298131942749,0.3598836362361908,0.8395974636077881,0.8395974636077881,0.0,191.2349090576172,168.0,62309.7890625,0.0,2755.632568359375,1.0,279.16375732421875,283.1371154785156,297.77545166015625,301.0467529296875,293.1499938964844,293.1499938964844,279.45001220703125,38138.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112473487854004,1.0,0.0,0.0,3.746897220611572,3.746920347213745,7.487590778509912e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9549.2626953125,0.0,1166.364990234375,2371.396484375,0.0,2574.684814453125,0.7631341218948364,1.0,0.0,3.0,1.0,0.0
17839020,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8995407819747925,0.5070812106132507,0.4583580195903778,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8857153654098511,0.4851136803627014,0.4613708257675171,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.838409960269928,0.4092304408550262,0.2884692549705505,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8161295056343079,0.3749595880508423,0.3582946360111236,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.69252610206604,0.22592394053936,1.034773826599121,285.00445556640625,284.95001220703125,299.4230651855469,294.7644958496094,297.9671936035156,297.2158203125,285.00408935546875,1.0,0.6013656258583069,0.4529279470443725,0.4529279470443725,1.0,1.0,-3.123481273651123,1.0602967739105225,2.0631844997406006,0.3570713400840759,0.9305236339569092,0.9305236339569092,0.0,180.52438354492188,156.0,61624.1875,0.0,2696.91845703125,1.0,279.4356384277344,283.2589111328125,297.7372131347656,300.9039611816406,293.1499938964844,293.1499938964844,279.1499938964844,34203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023505210876465,1.0,0.0,0.0,3.852210283279419,3.852233648300171,7.914409820841684e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10401.3974609375,0.0,1219.2593994140625,2371.396484375,0.0,2492.934814453125,0.777421236038208,1.0,0.0,3.0,1.0,0.0
17839080,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8995407819747925,0.5070812106132507,0.4583580195903778,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.8857153654098511,0.4851136803627014,0.4613708257675171,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.838409960269928,0.4092304408550262,0.2884692549705505,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8161295056343079,0.3749595880508423,0.3582946360111236,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.69252610206604,0.22592394053936,1.034773826599121,285.00445556640625,284.95001220703125,299.4230651855469,294.7644958496094,297.9671936035156,297.2158203125,285.00408935546875,1.0,0.6013656258583069,0.4529279470443725,0.4529279470443725,1.0,1.0,-3.123481273651123,1.0602967739105225,2.0631844997406006,0.3570713400840759,0.9305236339569092,0.9305236339569092,0.0,180.52438354492188,156.0,61624.1875,0.0,2696.91845703125,1.0,279.4356384277344,283.2589111328125,297.7372131347656,300.9039611816406,293.1499938964844,293.1499938964844,279.1499938964844,34203.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023505210876465,1.0,0.0,0.0,3.852210283279419,3.852233648300171,7.914409820841684e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10401.3974609375,0.0,1219.2593994140625,2371.396484375,0.0,2492.934814453125,0.777421236038208,1.0,0.0,3.0,1.0,0.0
17839140,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9144242405891418,0.5055237412452698,0.4568797349929809,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.901701033115387,0.4869191348552704,0.4628564119338989,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8514323830604553,0.4092413783073425,0.2883259654045105,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8288193941116333,0.3753972351551056,0.3584558367729187,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7042258381843567,0.2258714735507965,1.0330426692962646,284.8985900878906,284.95001220703125,299.44256591796875,294.7752990722656,297.97003173828125,297.2127990722656,284.8996276855469,1.0,0.5947890877723694,0.4518916308879852,0.4518916308879852,1.0,1.0,-3.1214375495910645,1.0570942163467407,2.064343214035034,0.3542002737522125,0.8387023210525513,0.8387023210525513,0.0,169.552001953125,144.0,62229.8515625,0.0,2634.4482421875,1.0,279.1640930175781,283.13751220703125,297.7965393066406,301.0636291503906,293.1499938964844,293.1499938964844,279.45001220703125,38072.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101623058319092,1.0,0.0,0.0,3.742600202560425,3.7426235675811768,7.470426908184891e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9547.388671875,0.0,1162.5238037109375,2371.396484375,0.0,2564.688232421875,0.7623850703239441,1.0,0.0,3.0,1.0,0.0
17839200,297.0859069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9144242405891418,0.5055237412452698,0.4568797349929809,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.901701033115387,0.4869191348552704,0.4628564119338989,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8514323830604553,0.4092413783073425,0.2883259654045105,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8288193941116333,0.3753972351551056,0.3584558367729187,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.7042258381843567,0.2258714735507965,1.0330426692962646,284.8985900878906,284.95001220703125,299.44256591796875,294.7752990722656,297.97003173828125,297.2127990722656,284.8996276855469,1.0,0.5947890877723694,0.4518916308879852,0.4518916308879852,1.0,1.0,-3.1214375495910645,1.0570942163467407,2.064343214035034,0.3542002737522125,0.8387023210525513,0.8387023210525513,0.0,169.552001953125,144.0,62229.8515625,0.0,2634.4482421875,1.0,279.1640930175781,283.13751220703125,297.7965393066406,301.0636291503906,293.1499938964844,293.1499938964844,279.45001220703125,38072.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101623058319092,1.0,0.0,0.0,3.742600202560425,3.7426235675811768,7.470426908184891e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9547.388671875,0.0,1162.5238037109375,2371.396484375,0.0,2564.688232421875,0.7623850703239441,1.0,0.0,3.0,1.0,0.0
17839260,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.934406578540802,0.5051146745681763,0.4557666480541229,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9226240515708924,0.489449143409729,0.4645448327064514,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8679108023643494,0.4099781811237335,0.2883263528347015,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8443111777305603,0.376400738954544,0.3587535917758941,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7179070115089417,0.2261769771575927,1.0316152572631836,285.0045166015625,284.95001220703125,299.4621276855469,294.7857971191406,297.9774169921875,297.2163391113281,285.004150390625,1.0,0.5879679918289185,0.4509244859218597,0.4509244859218597,1.0,1.0,-3.1207635402679443,1.05458402633667,2.0661795139312744,0.3515321910381317,0.9289644956588744,0.9289644956588744,0.0,157.8603057861328,132.0,61543.2265625,0.0,2570.896240234375,1.0,279.4355773925781,283.25860595703125,297.75848388671875,300.92138671875,293.1499938964844,293.1499938964844,279.1499938964844,34194.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801271915435791,1.0,0.0,0.0,3.847402334213257,3.847425699234009,7.894666396168759e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10396.951171875,0.0,1215.30615234375,2371.396484375,0.0,2483.0595703125,0.7765676975250244,1.0,0.0,3.0,1.0,0.0
17839320,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.934406578540802,0.5051146745681763,0.4557666480541229,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9226240515708924,0.489449143409729,0.4645448327064514,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8679108023643494,0.4099781811237335,0.2883263528347015,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8443111777305603,0.376400738954544,0.3587535917758941,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7179070115089417,0.2261769771575927,1.0316152572631836,285.0045166015625,284.95001220703125,299.4621276855469,294.7857971191406,297.9774169921875,297.2163391113281,285.004150390625,1.0,0.5879679918289185,0.4509244859218597,0.4509244859218597,1.0,1.0,-3.1207635402679443,1.05458402633667,2.0661795139312744,0.3515321910381317,0.9289644956588744,0.9289644956588744,0.0,157.8603057861328,132.0,61543.2265625,0.0,2570.896240234375,1.0,279.4355773925781,283.25860595703125,297.75848388671875,300.92138671875,293.1499938964844,293.1499938964844,279.1499938964844,34194.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801271915435791,1.0,0.0,0.0,3.847402334213257,3.847425699234009,7.894666396168759e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10396.951171875,0.0,1215.30615234375,2371.396484375,0.0,2483.0595703125,0.7765676975250244,1.0,0.0,3.0,1.0,0.0
17839380,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9560785293579102,0.5035437941551208,0.4542557895183563,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9469876885414124,0.4912604093551636,0.4660179316997528,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8869544863700867,0.410013735294342,0.2881858050823211,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8623014092445374,0.3768608272075653,0.358917087316513,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7321204543113708,0.226180225610733,1.0300472974777222,284.8992004394531,284.95001220703125,299.48175048828125,294.79595947265625,297.98046875,297.2135009765625,284.90020751953125,1.0,0.5810081958770752,0.4499573409557342,0.4499573409557342,1.0,1.0,-3.1188676357269287,1.0515873432159424,2.0672802925109863,0.3488611280918121,0.8377634286880493,0.8377634286880493,0.0,146.3659210205078,120.0,62150.38671875,0.0,2506.068115234375,1.0,279.16412353515625,283.1376953125,297.8173828125,301.080810546875,293.1499938964844,293.1499938964844,279.45001220703125,38064.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091236352920532,1.0,0.0,0.0,3.737726926803589,3.737750291824341,7.450985322066117e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9544.232421875,0.0,1158.6851806640625,2371.396484375,0.0,2555.125244140625,0.7615417242050171,1.0,0.0,3.0,1.0,0.0
17839440,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9560785293579102,0.5035437941551208,0.4542557895183563,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9469876885414124,0.4912604093551636,0.4660179316997528,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8869544863700867,0.410013735294342,0.2881858050823211,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8623014092445374,0.3768608272075653,0.358917087316513,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7321204543113708,0.226180225610733,1.0300472974777222,284.8992004394531,284.95001220703125,299.48175048828125,294.79595947265625,297.98046875,297.2135009765625,284.90020751953125,1.0,0.5810081958770752,0.4499573409557342,0.4499573409557342,1.0,1.0,-3.1188676357269287,1.0515873432159424,2.0672802925109863,0.3488611280918121,0.8377634286880493,0.8377634286880493,0.0,146.3659210205078,120.0,62150.38671875,0.0,2506.068115234375,1.0,279.16412353515625,283.1376953125,297.8173828125,301.080810546875,293.1499938964844,293.1499938964844,279.45001220703125,38064.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091236352920532,1.0,0.0,0.0,3.737726926803589,3.737750291824341,7.450985322066117e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9544.232421875,0.0,1158.6851806640625,2371.396484375,0.0,2555.125244140625,0.7615417242050171,1.0,0.0,3.0,1.0,0.0
17839500,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.96742582321167,0.5032206773757935,0.4534688591957092,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9599043130874634,0.4924435913562774,0.4667081832885742,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.897846519947052,0.4103017449378967,0.288076102733612,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8727490901947021,0.3772963285446167,0.3589490056037903,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7400966882705688,0.2262972593307495,1.029049515724182,285.006591796875,284.95001220703125,299.4916076660156,294.8009033203125,297.98358154296875,297.2144470214844,285.0091552734375,1.0,0.5774267315864563,0.4494737684726715,0.4494737684726715,1.0,1.0,-3.117453098297119,1.0499155521392822,2.067537546157837,0.3473664224147796,0.9097549319267272,0.9097549319267272,0.0,140.5535125732422,120.0,61395.5078125,0.0,2472.454833984375,1.0,279.3840026855469,283.25885009765625,297.768798828125,300.89715576171875,293.1499938964844,293.1499938964844,279.45001220703125,34896.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030899167060852,1.0,0.0,0.0,3.7797560691833496,3.779778957366944,7.619493658239662e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9784.8125,0.0,1166.994873046875,2371.396484375,0.0,2499.70947265625,0.7666594386100769,1.0,0.0,3.0,1.0,0.0
17839560,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9799939393997192,0.5031036138534546,0.4531010687351227,297.3247985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.9740145206451416,0.4937905371189117,0.4676912724971771,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9113433957099916,0.4107649028301239,0.2881861329078674,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.88545823097229,0.3778775036334991,0.3592143356800079,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.7498706579208374,0.2265280336141586,1.0287606716156006,285.0050354003906,284.95001220703125,299.50146484375,294.8057556152344,297.9878845214844,297.2171325683594,285.00408935546875,1.0,0.5739332437515259,0.4490054845809936,0.4490054845809936,1.0,1.0,-3.118294239044189,1.0491372346878052,2.0691568851470947,0.3462986648082733,0.928112268447876,0.928112268447876,0.0,134.39768981933594,123.0,61473.7265625,0.0,2441.315185546875,1.0,279.436279296875,283.2580261230469,297.77789306640625,300.9376525878906,293.1499938964844,293.1499938964844,279.1499938964844,34122.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002543449401855,1.0,0.0,0.0,3.8449857234954834,3.845008850097656,7.884751767051057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10396.001953125,0.0,1212.784423828125,2371.396484375,0.0,2473.75048828125,0.7759285569190979,1.0,0.0,3.0,1.0,0.0
17839620,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9900171160697936,0.5014908909797668,0.4517941772937774,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9863938689231871,0.4955823421478271,0.4693986773490906,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.925121009349823,0.4107983112335205,0.2882303595542907,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8977259397506714,0.3783344626426697,0.35962575674057,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7593404650688171,0.2265537232160568,1.0284814834594729,284.90069580078125,284.95001220703125,299.5212707519531,294.8151550292969,297.9909973144531,297.2142028808594,284.9017333984375,1.0,0.5712454915046692,0.4480689167976379,0.4480689167976379,1.0,1.0,-3.118991613388061,1.04719340801239,2.071798324584961,0.3441132009029388,0.8380826115608215,0.8380826115608215,0.0,129.10464477539062,126.0,62118.94140625,0.0,2414.481201171875,1.0,279.1642150878906,283.1379699707031,297.8370361328125,301.0984802246094,293.1499938964844,293.1499938964844,279.45001220703125,38010.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082255721092224,1.0,0.0,0.0,3.735762596130371,3.735785722732544,7.443155141118041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9545.4228515625,0.0,1156.7481689453125,2371.396484375,0.0,2546.8623046875,0.7611286044120789,1.0,0.0,3.0,1.0,0.0
17839680,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9900171160697936,0.5014908909797668,0.4517941772937774,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9863938689231871,0.4955823421478271,0.4693986773490906,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.925121009349823,0.4107983112335205,0.2882303595542907,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8977259397506714,0.3783344626426697,0.35962575674057,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.7593404650688171,0.2265537232160568,1.0284814834594729,284.90069580078125,284.95001220703125,299.5212707519531,294.8151550292969,297.9909973144531,297.2142028808594,284.9017333984375,1.0,0.5712454915046692,0.4480689167976379,0.4480689167976379,1.0,1.0,-3.118991613388061,1.04719340801239,2.071798324584961,0.3441132009029388,0.8380826115608215,0.8380826115608215,0.0,129.10464477539062,126.0,62118.94140625,0.0,2414.481201171875,1.0,279.1642150878906,283.1379699707031,297.8370361328125,301.0984802246094,293.1499938964844,293.1499938964844,279.45001220703125,38010.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082255721092224,1.0,0.0,0.0,3.735762596130371,3.735785722732544,7.443155141118041e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9545.4228515625,0.0,1156.7481689453125,2371.396484375,0.0,2546.8623046875,0.7611286044120789,1.0,0.0,3.0,1.0,0.0
17839740,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9934855103492736,0.5009480714797974,0.4509360492229461,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9916223287582396,0.4980514347553253,0.4714176058769226,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9309853315353394,0.4114950597286224,0.2884926795959472,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.903025209903717,0.3793001472949981,0.3602796494960785,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7633048892021179,0.2268652617931366,1.0289655923843384,285.007568359375,284.95001220703125,299.5411071777344,294.8240966796875,297.9981384277344,297.2171936035156,285.0067138671875,1.0,0.5706931352615356,0.4471323490142822,0.4471323490142822,1.0,1.0,-3.1220624446868896,1.0461441278457642,2.075918197631836,0.3423424065113067,0.9306149482727052,0.9306149482727052,0.0,127.24974822998048,129.0,61506.44140625,0.0,2410.4189453125,1.0,279.4364013671875,283.2582397460937,297.79754638671875,300.9584350585937,293.1499938964844,293.1499938964844,279.1499938964844,34047.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995879650115967,1.0,0.0,0.0,3.846904754638672,3.8469278812408447,7.89262401212909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10404.416015625,0.0,1213.7452392578125,2371.396484375,0.0,2467.658203125,0.7761519551277161,1.0,0.0,3.0,1.0,0.0
17839800,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9934855103492736,0.5009480714797974,0.4509360492229461,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9916223287582396,0.4980514347553253,0.4714176058769226,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9309853315353394,0.4114950597286224,0.2884926795959472,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.903025209903717,0.3793001472949981,0.3602796494960785,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7633048892021179,0.2268652617931366,1.0289655923843384,285.007568359375,284.95001220703125,299.5411071777344,294.8240966796875,297.9981384277344,297.2171936035156,285.0067138671875,1.0,0.5706931352615356,0.4471323490142822,0.4471323490142822,1.0,1.0,-3.1220624446868896,1.0461441278457642,2.075918197631836,0.3423424065113067,0.9306149482727052,0.9306149482727052,0.0,127.24974822998048,129.0,61506.44140625,0.0,2410.4189453125,1.0,279.4364013671875,283.2582397460937,297.79754638671875,300.9584350585937,293.1499938964844,293.1499938964844,279.1499938964844,34047.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995879650115967,1.0,0.0,0.0,3.846904754638672,3.8469278812408447,7.89262401212909e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10404.416015625,0.0,1213.7452392578125,2371.396484375,0.0,2467.658203125,0.7761519551277161,1.0,0.0,3.0,1.0,0.0
17839860,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.991831600666046,0.4991934597492218,0.4497287273406982,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9916540384292604,0.4997311532497406,0.473261147737503,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9298062324523926,0.4114284813404083,0.2886442244052887,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9023339748382568,0.3796605765819549,0.3608395457267761,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7624648809432983,0.2268048375844955,1.0294349193572998,284.9004211425781,284.95001220703125,299.5610656738281,294.83258056640625,298.0005187988281,297.2132873535156,284.90167236328125,1.0,0.5713756680488586,0.446148544549942,0.446148544549942,1.0,1.0,-3.124254941940308,1.044611930847168,2.07964301109314,0.3406598269939422,0.8400479555130005,0.8400479555130005,0.0,127.8398208618164,132.0,62190.08984375,0.0,2417.712158203125,1.0,279.1637268066406,283.1349182128906,297.85650634765625,301.1220397949219,293.1499938964844,293.1499938964844,279.45001220703125,37987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079326152801514,1.0,0.0,0.0,3.742187261581421,3.742210626602173,7.468779017472116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9554.3564453125,0.0,1161.548583984375,2371.396484375,0.0,2544.167724609375,0.7621257901191711,1.0,0.0,3.0,1.0,0.0
17839920,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.991831600666046,0.4991934597492218,0.4497287273406982,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9916540384292604,0.4997311532497406,0.473261147737503,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.9298062324523926,0.4114284813404083,0.2886442244052887,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9023339748382568,0.3796605765819549,0.3608395457267761,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7624648809432983,0.2268048375844955,1.0294349193572998,284.9004211425781,284.95001220703125,299.5610656738281,294.83258056640625,298.0005187988281,297.2132873535156,284.90167236328125,1.0,0.5713756680488586,0.446148544549942,0.446148544549942,1.0,1.0,-3.124254941940308,1.044611930847168,2.07964301109314,0.3406598269939422,0.8400479555130005,0.8400479555130005,0.0,127.8398208618164,132.0,62190.08984375,0.0,2417.712158203125,1.0,279.1637268066406,283.1349182128906,297.85650634765625,301.1220397949219,293.1499938964844,293.1499938964844,279.45001220703125,37987.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079326152801514,1.0,0.0,0.0,3.742187261581421,3.742210626602173,7.468779017472116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9554.3564453125,0.0,1161.548583984375,2371.396484375,0.0,2544.167724609375,0.7621257901191711,1.0,0.0,3.0,1.0,0.0
17839980,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9888060688972472,0.4985193312168121,0.4488707780838012,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9902742505073548,0.5020972490310669,0.475305825471878,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9266968965530396,0.4120318293571472,0.2889330983161926,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8999545574188232,0.3805331289768219,0.3615301549434662,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7602211833000183,0.227028489112854,1.0301209688186646,285.0079040527344,284.95001220703125,299.5810852050781,294.840576171875,298.00701904296875,297.2154235839844,285.007568359375,1.0,0.5727099180221558,0.4451647400856018,0.4451647400856018,1.0,1.0,-3.1276769638061523,1.0435484647750854,2.0841286182403564,0.3389853239059448,0.9332066774368286,0.9332066774368286,0.0,129.2298126220703,135.0,61577.4921875,0.0,2431.6240234375,1.0,279.43560791015625,283.2561340332031,297.81573486328125,300.9806213378906,293.1499938964844,293.1499938964844,279.1499938964844,34087.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995319962501526,1.0,0.0,0.0,3.8521010875701904,3.8521244525909424,7.913960757832683e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10414.6171875,0.0,1218.25390625,2371.396484375,0.0,2467.147216796875,0.7772908806800842,1.0,0.0,3.0,1.0,0.0
17840040,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9888060688972472,0.4985193312168121,0.4488707780838012,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9902742505073548,0.5020972490310669,0.475305825471878,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9266968965530396,0.4120318293571472,0.2889330983161926,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.8999545574188232,0.3805331289768219,0.3615301549434662,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7602211833000183,0.227028489112854,1.0301209688186646,285.0079040527344,284.95001220703125,299.5810852050781,294.840576171875,298.00701904296875,297.2154235839844,285.007568359375,1.0,0.5727099180221558,0.4451647400856018,0.4451647400856018,1.0,1.0,-3.1276769638061523,1.0435484647750854,2.0841286182403564,0.3389853239059448,0.9332066774368286,0.9332066774368286,0.0,129.2298126220703,135.0,61577.4921875,0.0,2431.6240234375,1.0,279.43560791015625,283.2561340332031,297.81573486328125,300.9806213378906,293.1499938964844,293.1499938964844,279.1499938964844,34087.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995319962501526,1.0,0.0,0.0,3.8521010875701904,3.8521244525909424,7.913960757832683e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10414.6171875,0.0,1218.25390625,2371.396484375,0.0,2467.147216796875,0.7772908806800842,1.0,0.0,3.0,1.0,0.0
17840100,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9867915511131288,0.497716873884201,0.448482483625412,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9891302585601808,0.5029920935630798,0.4763843417167663,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9245638847351074,0.4120628535747528,0.2891272008419037,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8982654213905334,0.3807598650455475,0.3619353473186493,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.7587251663208008,0.227026104927063,1.0307295322418213,284.888916015625,284.95001220703125,299.59112548828125,294.8443603515625,298.0086975097656,297.2142028808594,284.8851318359375,1.0,0.573590874671936,0.4446728527545929,0.4446728527545929,1.0,1.0,-3.1299641132354736,1.0432226657867432,2.0867414474487305,0.3383391797542572,0.8547300696372986,0.8547300696372986,0.0,130.1999969482422,135.0,62458.9765625,0.0,2441.148193359375,1.0,279.21295166015625,283.1195068359375,297.8745422363281,301.1807556152344,293.1499938964844,293.1499938964844,279.1499938964844,36748.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054404854774475,1.0,0.0,0.0,3.829404830932617,3.8294286727905273,7.820979135431116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10167.158203125,0.0,1220.884765625,2371.396484375,0.0,2521.26953125,0.7744349241256714,1.0,0.0,3.0,1.0,0.0
17840160,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9832576513290404,0.4966702163219452,0.4476362764835357,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.9866339564323424,0.5036920309066772,0.4771353900432586,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9206318259239196,0.4118925929069519,0.2890824377536773,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8950592875480652,0.3808166980743408,0.3620845675468445,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7560134530067444,0.2268959134817123,1.0305861234664917,284.89947509765625,284.95001220703125,299.6011657714844,294.8480224609375,298.009033203125,297.2110290527344,284.9010314941406,1.0,0.5744170546531677,0.4441794753074646,0.4441794753074646,1.0,1.0,-3.12980580329895,1.0419631004333496,2.0878427028656006,0.3372892737388611,0.8417056798934937,0.8417056798934937,0.0,131.6506805419922,138.0,62263.15234375,0.0,2448.599609375,1.0,279.16375732421875,283.1313171386719,297.8724670410156,301.1424560546875,293.1499938964844,293.1499938964844,279.45001220703125,38009.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079107999801636,1.0,0.0,0.0,3.749643325805664,3.749666690826416,7.498570653297065e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9563.30078125,0.0,1167.5115966796875,2371.396484375,0.0,2543.967041015625,0.7634680271148682,1.0,0.0,3.0,1.0,0.0
17840220,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9778966903686525,0.4959222376346588,0.4467435479164123,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9832225441932678,0.5060051679611206,0.4791605770587921,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9151548147201538,0.4124444127082824,0.2893602848052978,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.890572726726532,0.3816326856613159,0.3627558648586273,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7521311044692993,0.227066159248352,1.0311994552612305,285.00799560546875,284.95001220703125,299.6213684082031,294.8549194335937,298.01531982421875,297.2129211425781,285.0076599121094,1.0,0.5762964487075806,0.443192720413208,0.443192720413208,1.0,1.0,-3.1330387592315674,1.0407967567443848,2.0922420024871826,0.3355861604213714,0.9353760480880736,0.9353760480880736,0.0,134.06138610839844,141.0,61640.4296875,0.0,2467.6630859375,1.0,279.4356689453125,283.2532653808594,297.83026123046875,300.9989013671875,293.1499938964844,293.1499938964844,279.1499938964844,34105.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995378375053406,1.0,0.0,0.0,3.858990430831909,3.859013557434082,7.942293223095476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10425.79296875,0.0,1223.9818115234375,2371.396484375,0.0,2467.2001953125,0.778516948223114,1.0,0.0,3.0,1.0,0.0
17840280,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9778966903686525,0.4959222376346588,0.4467435479164123,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9832225441932678,0.5060051679611206,0.4791605770587921,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.9151548147201538,0.4124444127082824,0.2893602848052978,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.890572726726532,0.3816326856613159,0.3627558648586273,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7521311044692993,0.227066159248352,1.0311994552612305,285.00799560546875,284.95001220703125,299.6213684082031,294.8549194335937,298.01531982421875,297.2129211425781,285.0076599121094,1.0,0.5762964487075806,0.443192720413208,0.443192720413208,1.0,1.0,-3.1330387592315674,1.0407967567443848,2.0922420024871826,0.3355861604213714,0.9353760480880736,0.9353760480880736,0.0,134.06138610839844,141.0,61640.4296875,0.0,2467.6630859375,1.0,279.4356689453125,283.2532653808594,297.83026123046875,300.9989013671875,293.1499938964844,293.1499938964844,279.1499938964844,34105.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995378375053406,1.0,0.0,0.0,3.858990430831909,3.859013557434082,7.942293223095476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10425.79296875,0.0,1223.9818115234375,2371.396484375,0.0,2467.2001953125,0.778516948223114,1.0,0.0,3.0,1.0,0.0
17840340,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.970840334892273,0.4940167069435119,0.4454726874828338,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9784504175186156,0.507558286190033,0.4809689223766327,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9084110260009766,0.4122618436813354,0.2894938290119171,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8848564028739929,0.3818676769733429,0.3632846474647522,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7473565936088562,0.2268926352262497,1.0315731763839722,284.89959716796875,284.95001220703125,299.64166259765625,294.8612365722656,298.01727294921875,297.2084350585937,284.9006652832031,1.0,0.5782845616340637,0.4422059655189514,0.4422059655189514,1.0,1.0,-3.134938955307007,1.0391019582748413,2.095836877822876,0.3338241279125213,0.8435782790184021,0.8435782790184021,0.0,137.04965209960938,144.0,62333.8046875,0.0,2487.287353515625,1.0,279.1639709472656,283.1279602050781,297.8852844238281,301.1588134765625,293.1499938964844,293.1499938964844,279.45001220703125,37937.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079091310501099,1.0,0.0,0.0,3.757789134979248,3.7578125,7.531185701736831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9573.095703125,0.0,1173.3031005859375,2371.396484375,0.0,2543.951904296875,0.7648429274559021,1.0,0.0,3.0,1.0,0.0
17840400,297.06109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.970840334892273,0.4940167069435119,0.4454726874828338,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9784504175186156,0.507558286190033,0.4809689223766327,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.9084110260009766,0.4122618436813354,0.2894938290119171,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8848564028739929,0.3818676769733429,0.3632846474647522,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7473565936088562,0.2268926352262497,1.0315731763839722,284.89959716796875,284.95001220703125,299.64166259765625,294.8612365722656,298.01727294921875,297.2084350585937,284.9006652832031,1.0,0.5782845616340637,0.4422059655189514,0.4422059655189514,1.0,1.0,-3.134938955307007,1.0391019582748413,2.095836877822876,0.3338241279125213,0.8435782790184021,0.8435782790184021,0.0,137.04965209960938,144.0,62333.8046875,0.0,2487.287353515625,1.0,279.1639709472656,283.1279602050781,297.8852844238281,301.1588134765625,293.1499938964844,293.1499938964844,279.45001220703125,37937.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079091310501099,1.0,0.0,0.0,3.757789134979248,3.7578125,7.531185701736831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9573.095703125,0.0,1173.3031005859375,2371.396484375,0.0,2543.951904296875,0.7648429274559021,1.0,0.0,3.0,1.0,0.0
17840460,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9645753502845764,0.4932031333446502,0.4445417821407318,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9744641184806824,0.5098667144775391,0.4829951226711273,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9030636548995972,0.4127531945705414,0.2897457182407379,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8801208734512329,0.382621169090271,0.3639171719551086,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.743360698223114,0.2270337343215942,1.032107710838318,285.0081481933594,284.95001220703125,299.6620178222656,294.866943359375,298.023681640625,297.2103881835937,285.0078125,1.0,0.5802993178367615,0.441265195608139,0.441265195608139,1.0,1.0,-3.1379544734954834,1.037944793701172,2.1000096797943115,0.3321242332458496,0.9371227025985718,0.9371227025985718,0.0,139.7698211669922,147.0,61687.56640625,0.0,2507.65869140625,1.0,279.4357604980469,283.2506408691406,297.8422241210937,301.01373291015625,293.1499938964844,293.1499938964844,279.1499938964844,34123.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995398044586182,1.0,0.0,0.0,3.864689826965332,3.864713191986084,7.965771260387555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10434.5400390625,0.0,1228.76025390625,2371.396484375,0.0,2467.218017578125,0.779528796672821,1.0,0.0,3.0,1.0,0.0
