time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840520,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9645753502845764,0.4932031333446502,0.4445417821407318,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9744641184806824,0.5098667144775391,0.4829951226711273,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.9030636548995972,0.4127531945705414,0.2897457182407379,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8801208734512329,0.382621169090271,0.3639171719551086,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.743360698223114,0.2270337343215942,1.032107710838318,285.0081481933594,284.95001220703125,299.6620178222656,294.866943359375,298.023681640625,297.2103881835937,285.0078125,1.0,0.5802993178367615,0.441265195608139,0.441265195608139,1.0,1.0,-3.1379544734954834,1.037944793701172,2.1000096797943115,0.3321242332458496,0.9371227025985718,0.9371227025985718,0.0,139.7698211669922,147.0,61687.56640625,0.0,2507.65869140625,1.0,279.4357604980469,283.2506408691406,297.8422241210937,301.01373291015625,293.1499938964844,293.1499938964844,279.1499938964844,34123.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995398044586182,1.0,0.0,0.0,3.864689826965332,3.864713191986084,7.965771260387555e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10434.5400390625,0.0,1228.76025390625,2371.396484375,0.0,2467.218017578125,0.779528796672821,1.0,0.0,3.0,1.0,0.0
17840580,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.956915318965912,0.4912292659282684,0.4432251751422882,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9694209098815918,0.5114270448684692,0.4848225712776184,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8969764113426208,0.412490040063858,0.289835512638092,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8745540976524353,0.3827749490737915,0.3643848001956939,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7387971878051758,0.2268368452787399,1.0324205160140991,284.89801025390625,284.95001220703125,299.6824951171875,294.8719787597656,298.0257873535156,297.2060546875,284.8995666503906,1.0,0.5823414921760559,0.4403244256973266,0.4403244256973266,1.0,1.0,-3.1396231651306152,1.036263108253479,2.103360176086426,0.3303351402282715,0.8441586494445801,0.8441586494445801,0.0,142.92820739746094,150.0,62369.1484375,0.0,2527.80029296875,1.0,279.1631164550781,283.1241455078125,297.8967590332031,301.17303466796875,293.1499938964844,293.1499938964844,279.45001220703125,38057.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079674243927002,1.0,0.0,0.0,3.76218318939209,3.762206554412842,7.548808866886247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9576.0888671875,0.0,1177.6695556640625,2371.396484375,0.0,2544.488037109375,0.7656261324882507,1.0,0.0,3.0,1.0,0.0
17840640,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.956915318965912,0.4912292659282684,0.4432251751422882,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9694209098815918,0.5114270448684692,0.4848225712776184,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8969764113426208,0.412490040063858,0.289835512638092,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8745540976524353,0.3827749490737915,0.3643848001956939,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7387971878051758,0.2268368452787399,1.0324205160140991,284.89801025390625,284.95001220703125,299.6824951171875,294.8719787597656,298.0257873535156,297.2060546875,284.8995666503906,1.0,0.5823414921760559,0.4403244256973266,0.4403244256973266,1.0,1.0,-3.1396231651306152,1.036263108253479,2.103360176086426,0.3303351402282715,0.8441586494445801,0.8441586494445801,0.0,142.92820739746094,150.0,62369.1484375,0.0,2527.80029296875,1.0,279.1631164550781,283.1241455078125,297.8967590332031,301.17303466796875,293.1499938964844,293.1499938964844,279.45001220703125,38057.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079674243927002,1.0,0.0,0.0,3.76218318939209,3.762206554412842,7.548808866886247e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9576.0888671875,0.0,1177.6695556640625,2371.396484375,0.0,2544.488037109375,0.7656261324882507,1.0,0.0,3.0,1.0,0.0
17840700,297.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9529565572738647,0.4906913340091705,0.4425158500671386,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9668123126029968,0.5124969482421875,0.4856780767440796,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8939095735549927,0.4126181006431579,0.2898236513137817,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8717607855796814,0.3830475211143493,0.3645469844341278,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7364932894706726,0.2268402725458145,1.0322846174240112,285.00811767578125,284.95001220703125,299.6927490234375,294.8742370605469,298.0284118652344,297.2062072753906,285.0108642578125,1.0,0.5832958817481995,0.4398540258407593,0.4398540258407593,1.0,1.0,-3.1398112773895264,1.0351855754852295,2.104625701904297,0.3292159140110016,0.918200433254242,0.918200433254242,0.0,144.5098114013672,150.0,61627.80859375,0.0,2536.64794921875,1.0,279.38446044921875,283.2472839355469,297.8447265625,300.9862365722656,293.1499938964844,293.1499938964844,279.45001220703125,34868.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021447658538818,1.0,0.0,0.0,3.8054721355438232,3.805495023727417,7.723526209701959e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9823.6220703125,0.0,1187.0428466796875,2371.396484375,0.0,2491.05029296875,0.7710635662078857,1.0,0.0,3.0,1.0,0.0
17840760,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9502741694450378,0.4903689324855804,0.4422334730625152,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.9653064608573914,0.513748824596405,0.4868532121181488,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.891969621181488,0.4129277765750885,0.2900383174419403,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8700157999992371,0.3834717571735382,0.3649511337280273,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7350103855133057,0.2269573658704757,1.03285813331604,285.0087890625,284.95001220703125,299.7030639648437,294.8763122558594,298.0323181152344,297.2081604003906,285.0079345703125,1.0,0.5843625068664551,0.4393947720527649,0.4393947720527649,1.0,1.0,-3.14231538772583,1.0350033044815063,2.1073122024536133,0.328484296798706,0.9389697313308716,0.9389697313308716,0.0,145.75311279296875,153.0,61723.07421875,0.0,2548.173583984375,1.0,279.4365234375,283.2480773925781,297.8507995605469,301.02459716796875,293.1499938964844,293.1499938964844,279.1499938964844,34085.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995313405990601,1.0,0.0,0.0,3.870935440063477,3.870958805084229,7.99153838215716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10443.611328125,0.0,1233.549072265625,2371.396484375,0.0,2467.140625,0.7804474830627441,1.0,0.0,3.0,1.0,0.0
17840820,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9425320625305176,0.4883773624897003,0.4409030079841614,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9603328704833984,0.5153198838233948,0.488696813583374,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8863006830215454,0.4126390516757965,0.2901107668876648,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8648977875709534,0.3835935890674591,0.3653891682624817,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7308043241500854,0.2267455458641052,1.0331144332885742,284.8978271484375,284.95001220703125,299.7237243652344,294.8799743652344,298.03466796875,297.2041015625,284.89910888671875,1.0,0.5863966941833496,0.4384762644767761,0.4384762644767761,1.0,1.0,-3.14386248588562,1.0333222150802612,2.1105401515960693,0.3266086876392364,0.8453829884529114,0.8453829884529114,0.0,148.944580078125,156.0,62408.47265625,0.0,2568.303955078125,1.0,279.1634521484375,283.1209716796875,297.9044494628906,301.1829528808594,293.1499938964844,293.1499938964844,279.45001220703125,38003.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079705238342285,1.0,0.0,0.0,3.768170833587648,3.7681941986083984,7.572856475235312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9581.7998046875,0.0,1181.944580078125,2371.396484375,0.0,2544.516845703125,0.7665936946868896,1.0,0.0,3.0,1.0,0.0
17840880,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9425320625305176,0.4883773624897003,0.4409030079841614,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9603328704833984,0.5153198838233948,0.488696813583374,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8863006830215454,0.4126390516757965,0.2901107668876648,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8648977875709534,0.3835935890674591,0.3653891682624817,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7308043241500854,0.2267455458641052,1.0331144332885742,284.8978271484375,284.95001220703125,299.7237243652344,294.8799743652344,298.03466796875,297.2041015625,284.89910888671875,1.0,0.5863966941833496,0.4384762644767761,0.4384762644767761,1.0,1.0,-3.14386248588562,1.0333222150802612,2.1105401515960693,0.3266086876392364,0.8453829884529114,0.8453829884529114,0.0,148.944580078125,156.0,62408.47265625,0.0,2568.303955078125,1.0,279.1634521484375,283.1209716796875,297.9044494628906,301.1829528808594,293.1499938964844,293.1499938964844,279.45001220703125,38003.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079705238342285,1.0,0.0,0.0,3.768170833587648,3.7681941986083984,7.572856475235312e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9581.7998046875,0.0,1181.944580078125,2371.396484375,0.0,2544.516845703125,0.7665936946868896,1.0,0.0,3.0,1.0,0.0
17840940,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9359744787216188,0.4875024855136871,0.4399022758007049,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9563592672348022,0.5176641941070557,0.4907481670379638,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8816871643066406,0.4130626618862152,0.2903042733669281,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8607665300369263,0.3842707276344299,0.3659367263317108,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7273054122924805,0.2268548160791397,1.033504843711853,285.0087280273437,284.95001220703125,299.7445068359375,294.8828430175781,298.0414123535156,297.2064819335937,285.0078430175781,1.0,0.5884032249450684,0.4375577569007873,0.4375577569007873,1.0,1.0,-3.1464779376983643,1.0320520401000977,2.1144258975982666,0.3246690034866333,0.9402490258216858,0.9402490258216858,0.0,151.78025817871094,159.0,61745.58203125,0.0,2588.646240234375,1.0,279.4366760253906,283.245361328125,297.8575134277344,301.0331115722656,293.1499938964844,293.1499938964844,279.1499938964844,34100.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995631098747253,1.0,0.0,0.0,3.875253200531006,3.875276803970337,8.009376983864058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10448.3857421875,0.0,1237.1968994140625,2371.396484375,0.0,2467.431396484375,0.7811766862869263,1.0,0.0,3.0,1.0,0.0
17841000,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9359744787216188,0.4875024855136871,0.4399022758007049,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9563592672348022,0.5176641941070557,0.4907481670379638,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8816871643066406,0.4130626618862152,0.2903042733669281,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8607665300369263,0.3842707276344299,0.3659367263317108,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.7273054122924805,0.2268548160791397,1.033504843711853,285.0087280273437,284.95001220703125,299.7445068359375,294.8828430175781,298.0414123535156,297.2064819335937,285.0078430175781,1.0,0.5884032249450684,0.4375577569007873,0.4375577569007873,1.0,1.0,-3.1464779376983643,1.0320520401000977,2.1144258975982666,0.3246690034866333,0.9402490258216858,0.9402490258216858,0.0,151.78025817871094,159.0,61745.58203125,0.0,2588.646240234375,1.0,279.4366760253906,283.245361328125,297.8575134277344,301.0331115722656,293.1499938964844,293.1499938964844,279.1499938964844,34100.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995631098747253,1.0,0.0,0.0,3.875253200531006,3.875276803970337,8.009376983864058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10448.3857421875,0.0,1237.1968994140625,2371.396484375,0.0,2467.431396484375,0.7811766862869263,1.0,0.0,3.0,1.0,0.0
17841060,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9284692406654358,0.4855017364025116,0.438562661409378,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9515702724456788,0.519252598285675,0.4926101863384247,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.876470148563385,0.4127595126628876,0.2903675436973572,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8561079502105713,0.384373128414154,0.366357684135437,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7233796119689941,0.2266319990158081,1.0337162017822266,284.8973388671875,284.95001220703125,299.765380859375,294.88494873046875,298.0439147949219,297.20269775390625,284.89862060546875,1.0,0.5904207825660706,0.4366398155689239,0.4366398155689239,1.0,1.0,-3.1479504108428955,1.030333161354065,2.11761736869812,0.3227069079875946,0.8462135195732117,0.8462135195732117,0.0,154.9781494140625,162.0,62429.0859375,0.0,2608.710693359375,1.0,279.1634216308594,283.1177978515625,297.9096374511719,301.1897277832031,293.1499938964844,293.1499938964844,279.45001220703125,38009.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080446124076843,1.0,0.0,0.0,3.7723779678344727,3.7724013328552246,7.589775918859232e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9584.2646484375,0.0,1185.3023681640625,2371.396484375,0.0,2545.197998046875,0.7673219442367554,1.0,0.0,3.0,1.0,0.0
17841120,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9284692406654358,0.4855017364025116,0.438562661409378,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9515702724456788,0.519252598285675,0.4926101863384247,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.876470148563385,0.4127595126628876,0.2903675436973572,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8561079502105713,0.384373128414154,0.366357684135437,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.7233796119689941,0.2266319990158081,1.0337162017822266,284.8973388671875,284.95001220703125,299.765380859375,294.88494873046875,298.0439147949219,297.20269775390625,284.89862060546875,1.0,0.5904207825660706,0.4366398155689239,0.4366398155689239,1.0,1.0,-3.1479504108428955,1.030333161354065,2.11761736869812,0.3227069079875946,0.8462135195732117,0.8462135195732117,0.0,154.9781494140625,162.0,62429.0859375,0.0,2608.710693359375,1.0,279.1634216308594,283.1177978515625,297.9096374511719,301.1897277832031,293.1499938964844,293.1499938964844,279.45001220703125,38009.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8080446124076843,1.0,0.0,0.0,3.7723779678344727,3.7724013328552246,7.589775918859232e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9584.2646484375,0.0,1185.3023681640625,2371.396484375,0.0,2545.197998046875,0.7673219442367554,1.0,0.0,3.0,1.0,0.0
17841180,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9222683310508728,0.4846177399158478,0.4375604391098022,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9478166103363036,0.5216257572174072,0.49468994140625,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8722531199455261,0.4131725430488586,0.2905561625957489,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8523674607276917,0.3850355744361877,0.3668934106826782,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7200842499732971,0.2267322838306427,1.0340725183486938,285.0082702636719,284.95001220703125,299.7863464355469,294.88623046875,298.05084228515625,297.2053527832031,285.0079345703125,1.0,0.5924112200737,0.4357218444347381,0.4357218444347381,1.0,1.0,-3.1505372524261475,1.029038429260254,2.1214988231658936,0.3207168281078338,0.9409052729606628,0.9409052729606628,0.0,157.81053161621094,165.0,61753.875,0.0,2629.037353515625,1.0,279.4358825683594,283.24285888671875,297.8617858886719,301.0382385253906,293.1499938964844,293.1499938964844,279.1499938964844,34165.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997076511383057,1.0,0.0,0.0,3.876875400543213,3.876899003982544,8.016083938855445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10448.001953125,0.0,1239.03662109375,2371.396484375,0.0,2468.75244140625,0.7817078232765198,1.0,0.0,3.0,1.0,0.0
17841240,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9222683310508728,0.4846177399158478,0.4375604391098022,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.9478166103363036,0.5216257572174072,0.49468994140625,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8722531199455261,0.4131725430488586,0.2905561625957489,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8523674607276917,0.3850355744361877,0.3668934106826782,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7200842499732971,0.2267322838306427,1.0340725183486938,285.0082702636719,284.95001220703125,299.7863464355469,294.88623046875,298.05084228515625,297.2053527832031,285.0079345703125,1.0,0.5924112200737,0.4357218444347381,0.4357218444347381,1.0,1.0,-3.1505372524261475,1.029038429260254,2.1214988231658936,0.3207168281078338,0.9409052729606628,0.9409052729606628,0.0,157.81053161621094,165.0,61753.875,0.0,2629.037353515625,1.0,279.4358825683594,283.24285888671875,297.8617858886719,301.0382385253906,293.1499938964844,293.1499938964844,279.1499938964844,34165.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997076511383057,1.0,0.0,0.0,3.876875400543213,3.876899003982544,8.016083938855445e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10448.001953125,0.0,1239.03662109375,2371.396484375,0.0,2468.75244140625,0.7817078232765198,1.0,0.0,3.0,1.0,0.0
17841300,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9193621873855592,0.4837431609630584,0.4371137320995331,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9460902214050292,0.5225353837013245,0.4958027005195617,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8703144192695618,0.4131214022636413,0.2907053828239441,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8506563901901245,0.3851686418056488,0.367228090763092,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.7185624241828918,0.2266815900802612,1.0345377922058103,284.8882141113281,284.95001220703125,299.7969055175781,294.8865661621094,298.0528869628906,297.2045593261719,284.884033203125,1.0,0.5934718251228333,0.4352628886699676,0.4352628886699676,1.0,1.0,-3.15248441696167,1.0286242961883545,2.1238601207733154,0.3199150562286377,0.8618203401565552,0.8618203401565552,0.0,159.22756958007812,165.0,62650.49609375,0.0,2640.500732421875,1.0,279.2120056152344,283.1044311523437,297.9170837402344,301.2356262207031,293.1499938964844,293.1499938964844,279.1499938964844,36689.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056356906890869,1.0,0.0,0.0,3.855706691741944,3.8557305335998535,7.928783247734827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10197.134765625,0.0,1241.74609375,2371.396484375,0.0,2523.0615234375,0.7790359258651733,1.0,0.0,3.0,1.0,0.0
17841360,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9153077602386476,0.4826208651065826,0.4362167716026306,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9432753920555116,0.5232423543930054,0.496575653553009,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8674640655517578,0.4128614068031311,0.2906112968921661,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.84812331199646,0.3851248621940613,0.3672995865345001,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7163199186325073,0.2265020161867141,1.0342427492141724,284.8969116210937,284.95001220703125,299.8074645996094,294.8866882324219,298.05352783203125,297.2018127441406,284.89849853515625,1.0,0.5944119691848755,0.4348171055316925,0.4348171055316925,1.0,1.0,-3.15195631980896,1.0273150205612185,2.1246414184570312,0.3187561333179474,0.8467817306518555,0.8467817306518555,0.0,161.0087432861328,168.0,62432.58203125,0.0,2649.042236328125,1.0,279.1634216308594,283.11505126953125,297.9115905761719,301.1925354003906,293.1499938964844,293.1499938964844,279.45001220703125,38044.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081680536270142,1.0,0.0,0.0,3.774841785430908,3.7748653888702393,7.599692821713688e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9584.08203125,0.0,1187.5067138671875,2371.396484375,0.0,2546.333251953125,0.7678375840187073,1.0,0.0,3.0,1.0,0.0
17841420,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.909718692302704,0.4817365407943725,0.4352129399776459,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9397713541984558,0.5256528854370117,0.4986861944198608,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8636050224304199,0.4132680594921112,0.2907940447330475,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8447195887565613,0.3857774436473846,0.367823839187622,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7131144404411316,0.2265964746475219,1.0345677137374878,285.0083312988281,284.95001220703125,299.82867431640625,294.88623046875,298.0606994628906,297.2047119140625,285.0080261230469,1.0,0.5963882207870483,0.4339255690574646,0.4339255690574646,1.0,1.0,-3.154519557952881,1.0260591506958008,2.12846040725708,0.3168262839317322,0.9417656064033508,0.9417656064033508,0.0,163.83938598632812,171.0,61754.4765625,0.0,2669.370361328125,1.0,279.4359130859375,283.240234375,297.8619384765625,301.0389709472656,293.1499938964844,293.1499938964844,279.1499938964844,34174.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998613119125366,1.0,0.0,0.0,3.879631519317627,3.879655122756958,8.027485023376357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10448.505859375,0.0,1241.3702392578125,2371.396484375,0.0,2470.1572265625,0.7822025418281555,1.0,0.0,3.0,1.0,0.0
17841480,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.909718692302704,0.4817365407943725,0.4352129399776459,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.9397713541984558,0.5256528854370117,0.4986861944198608,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8636050224304199,0.4132680594921112,0.2907940447330475,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.8447195887565613,0.3857774436473846,0.367823839187622,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7131144404411316,0.2265964746475219,1.0345677137374878,285.0083312988281,284.95001220703125,299.82867431640625,294.88623046875,298.0606994628906,297.2047119140625,285.0080261230469,1.0,0.5963882207870483,0.4339255690574646,0.4339255690574646,1.0,1.0,-3.154519557952881,1.0260591506958008,2.12846040725708,0.3168262839317322,0.9417656064033508,0.9417656064033508,0.0,163.83938598632812,171.0,61754.4765625,0.0,2669.370361328125,1.0,279.4359130859375,283.240234375,297.8619384765625,301.0389709472656,293.1499938964844,293.1499938964844,279.1499938964844,34174.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998613119125366,1.0,0.0,0.0,3.879631519317627,3.879655122756958,8.027485023376357e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10448.505859375,0.0,1241.3702392578125,2371.396484375,0.0,2470.1572265625,0.7822025418281555,1.0,0.0,3.0,1.0,0.0
17841540,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9036400318145752,0.4797457754611969,0.4338746666908264,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9355278611183168,0.5272998213768005,0.5006038546562195,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8592162728309631,0.4129512906074524,0.2908459305763244,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8408423066139221,0.3858549892902374,0.3682209551334381,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7093914747238159,0.2263603061437606,1.0347156524658203,284.8963928222656,284.95001220703125,299.8500061035156,294.8848876953125,298.0635681152344,297.2013854980469,284.8979797363281,1.0,0.5983771085739136,0.4330340325832367,0.4330340325832367,1.0,1.0,-3.155941963195801,1.0243546962738037,2.131587266921997,0.3149145543575287,0.8471781015396118,0.8471781015396118,0.0,167.0341796875,174.0,62429.671875,0.0,2689.406005859375,1.0,279.1629638671875,283.1116638183594,297.91021728515625,301.19158935546875,293.1499938964844,293.1499938964844,279.45001220703125,38079.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083928227424622,1.0,0.0,0.0,3.777479410171509,3.7775027751922607,7.610316856698773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9582.5263671875,0.0,1189.85986328125,2371.396484375,0.0,2548.40087890625,0.7682697772979736,1.0,0.0,3.0,1.0,0.0
17841600,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9036400318145752,0.4797457754611969,0.4338746666908264,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9355278611183168,0.5272998213768005,0.5006038546562195,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8592162728309631,0.4129512906074524,0.2908459305763244,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8408423066139221,0.3858549892902374,0.3682209551334381,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7093914747238159,0.2263603061437606,1.0347156524658203,284.8963928222656,284.95001220703125,299.8500061035156,294.8848876953125,298.0635681152344,297.2013854980469,284.8979797363281,1.0,0.5983771085739136,0.4330340325832367,0.4330340325832367,1.0,1.0,-3.155941963195801,1.0243546962738037,2.131587266921997,0.3149145543575287,0.8471781015396118,0.8471781015396118,0.0,167.0341796875,174.0,62429.671875,0.0,2689.406005859375,1.0,279.1629638671875,283.1116638183594,297.91021728515625,301.19158935546875,293.1499938964844,293.1499938964844,279.45001220703125,38079.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083928227424622,1.0,0.0,0.0,3.777479410171509,3.7775027751922607,7.610316856698773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9582.5263671875,0.0,1189.85986328125,2371.396484375,0.0,2548.40087890625,0.7682697772979736,1.0,0.0,3.0,1.0,0.0
17841660,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8940371870994568,0.4768588244915008,0.4315480291843414,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.92671138048172,0.5276129245758057,0.501277506351471,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8511899709701538,0.4112494885921478,0.2899481058120727,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8333898186683655,0.3843100070953369,0.3672264814376831,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7012575268745422,0.2241170406341552,1.0274134874343872,284.99530029296875,284.95001220703125,299.8727722167969,294.88140869140625,298.0565185546875,297.1834716796875,284.9944763183594,1.0,0.5993989706039429,0.4321826696395874,0.4321826696395874,1.0,1.0,-3.142911911010742,1.0173624753952026,2.12554931640625,0.3110038638114929,0.9301263093948364,0.9301263093948364,0.0,171.87974548339844,177.0,61443.65234375,0.0,2689.531494140625,1.0,279.4358825683594,283.2297668457031,297.855712890625,301.0243835449219,293.1499938964844,293.1499938964844,279.1499938964844,34475.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998835444450378,1.0,0.0,0.0,3.870940685272217,3.870964288711548,7.991560551090515e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10412.740234375,0.0,1236.64306640625,2371.396484375,0.0,2470.360107421875,0.780911922454834,1.0,0.0,3.0,1.0,0.0
17841720,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8940371870994568,0.4768588244915008,0.4315480291843414,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.92671138048172,0.5276129245758057,0.501277506351471,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8511899709701538,0.4112494885921478,0.2899481058120727,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8333898186683655,0.3843100070953369,0.3672264814376831,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.7012575268745422,0.2241170406341552,1.0274134874343872,284.99530029296875,284.95001220703125,299.8727722167969,294.88140869140625,298.0565185546875,297.1834716796875,284.9944763183594,1.0,0.5993989706039429,0.4321826696395874,0.4321826696395874,1.0,1.0,-3.142911911010742,1.0173624753952026,2.12554931640625,0.3110038638114929,0.9301263093948364,0.9301263093948364,0.0,171.87974548339844,177.0,61443.65234375,0.0,2689.531494140625,1.0,279.4358825683594,283.2297668457031,297.855712890625,301.0243835449219,293.1499938964844,293.1499938964844,279.1499938964844,34475.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998835444450378,1.0,0.0,0.0,3.870940685272217,3.870964288711548,7.991560551090515e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10412.740234375,0.0,1236.64306640625,2371.396484375,0.0,2470.360107421875,0.780911922454834,1.0,0.0,3.0,1.0,0.0
17841780,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8862485289573669,0.4739419221878052,0.4292261302471161,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9199912548065186,0.5281182527542114,0.5019774436950684,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8449504375457764,0.4098526537418365,0.2891311347484588,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8275435566902161,0.3831407725811004,0.3663024008274078,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6945537328720093,0.2224100977182388,1.0203102827072144,284.8892822265625,284.95001220703125,299.89813232421875,294.8747253417969,298.0536499023437,297.1706237792969,284.89044189453125,1.0,0.5999900102615356,0.4313313066959381,0.4313313066959381,1.0,1.0,-3.1303281784057617,1.0105557441711426,2.119772434234619,0.3070369064807892,0.8308984041213989,0.8308984041213989,0.0,175.76876831054688,180.0,61708.921875,0.0,2685.409423828125,1.0,279.1640319824219,283.1129455566406,297.8931884765625,301.144775390625,293.1499938964844,293.1499938964844,279.45001220703125,38591.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071209192276001,1.0,0.0,0.0,3.733885526657105,3.733908891677856,7.435677389366901e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9514.2060546875,0.0,1159.7437744140625,2371.396484375,0.0,2536.70556640625,0.76143878698349,1.0,0.0,3.0,1.0,0.0
17841840,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8862485289573669,0.4739419221878052,0.4292261302471161,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.9199912548065186,0.5281182527542114,0.5019774436950684,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.8449504375457764,0.4098526537418365,0.2891311347484588,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8275435566902161,0.3831407725811004,0.3663024008274078,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.6945537328720093,0.2224100977182388,1.0203102827072144,284.8892822265625,284.95001220703125,299.89813232421875,294.8747253417969,298.0536499023437,297.1706237792969,284.89044189453125,1.0,0.5999900102615356,0.4313313066959381,0.4313313066959381,1.0,1.0,-3.1303281784057617,1.0105557441711426,2.119772434234619,0.3070369064807892,0.8308984041213989,0.8308984041213989,0.0,175.76876831054688,180.0,61708.921875,0.0,2685.409423828125,1.0,279.1640319824219,283.1129455566406,297.8931884765625,301.144775390625,293.1499938964844,293.1499938964844,279.45001220703125,38591.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071209192276001,1.0,0.0,0.0,3.733885526657105,3.733908891677856,7.435677389366901e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9514.2060546875,0.0,1159.7437744140625,2371.396484375,0.0,2536.70556640625,0.76143878698349,1.0,0.0,3.0,1.0,0.0
17841900,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.883277416229248,0.4731205105781555,0.4282430410385132,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9176898002624512,0.5288791656494141,0.5024972558021545,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.842668354511261,0.4096332788467407,0.2888469398021698,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8253982067108154,0.3829687833786011,0.3660010397434234,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6920239925384521,0.2218804061412811,1.017542600631714,284.9971923828125,284.95001220703125,299.9117736816406,294.8702392578125,298.05596923828125,297.16912841796875,284.99957275390625,1.0,0.6002779603004456,0.4309056401252746,0.4309056401252746,1.0,1.0,-3.125732421875,1.0077909231185913,2.117941379547119,0.3052239418029785,0.9001381397247314,0.9001381397247314,0.0,177.27134704589844,180.0,60845.29296875,0.0,2684.350830078125,1.0,279.3837585449219,283.2353820800781,297.83447265625,300.9443664550781,293.1499938964844,293.1499938964844,279.45001220703125,35251.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006778955459595,1.0,0.0,0.0,3.7685272693634033,3.768550157546997,7.574289497824793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9742.83984375,0.0,1160.9677734375,2371.396484375,0.0,2477.624755859375,0.7651227712631226,1.0,0.0,3.0,1.0,0.0
17841960,297.0166320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8814008831977844,0.4725502431392669,0.4277234077453613,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.916563868522644,0.529880166053772,0.5034127831459045,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8413263559341431,0.4096542000770569,0.2888419926166534,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8241235613822937,0.3830145597457886,0.3660200238227844,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.6903948187828064,0.2215479761362075,1.0159220695495603,284.9952392578125,284.95001220703125,299.92596435546875,294.8650207519531,298.0606689453125,297.1702880859375,284.9944152832031,1.0,0.6007294654846191,0.43065345287323,0.43065345287323,1.0,1.0,-3.12427282333374,1.00659441947937,2.11767840385437,0.3043119311332702,0.914958655834198,0.914958655834198,0.0,178.35369873046875,183.0,60828.2734375,0.0,2687.24365234375,1.0,279.4361267089844,283.2352600097656,297.8339233398437,300.9698181152344,293.1499938964844,293.1499938964844,279.1499938964844,34445.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975310683250427,1.0,0.0,0.0,3.826979637145996,3.827002763748169,7.811075874997186e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10336.5478515625,0.0,1200.861572265625,2371.396484375,0.0,2448.873779296875,0.7730987071990967,1.0,0.0,3.0,1.0,0.0
17842020,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8764738440513611,0.4702818989753723,0.4260676801204681,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9131775498390198,0.5310987234115601,0.5048627853393555,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8377597332000732,0.4089687168598175,0.2885876297950744,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8207636475563049,0.3825543224811554,0.3658444583415985,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6865301728248596,0.2206481993198394,1.012742280960083,284.89862060546875,284.95001220703125,299.9560546875,294.8525085449219,298.0663757324219,297.1663513183594,284.8995056152344,1.0,0.6017074584960938,0.4301490783691406,0.4301490783691406,1.0,1.0,-3.119690656661988,1.003628492355347,2.1160621643066406,0.3024473786354065,0.8260686993598938,0.8260686993598938,0.0,181.0965881347656,186.0,61243.41015625,0.0,2692.798828125,1.0,279.1645202636719,283.1238708496094,297.8722839355469,301.0985412597656,293.1499938964844,293.1499938964844,279.45001220703125,38348.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050829768180847,1.0,0.0,0.0,3.696627140045166,3.696650266647339,7.288025472007575e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9470.2099609375,0.0,1129.34228515625,2371.396484375,0.0,2517.98828125,0.7547942996025085,1.0,0.0,3.0,1.0,0.0
17842080,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8764738440513611,0.4702818989753723,0.4260676801204681,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9131775498390198,0.5310987234115601,0.5048627853393555,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8377597332000732,0.4089687168598175,0.2885876297950744,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8207636475563049,0.3825543224811554,0.3658444583415985,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.6865301728248596,0.2206481993198394,1.012742280960083,284.89862060546875,284.95001220703125,299.9560546875,294.8525085449219,298.0663757324219,297.1663513183594,284.8995056152344,1.0,0.6017074584960938,0.4301490783691406,0.4301490783691406,1.0,1.0,-3.119690656661988,1.003628492355347,2.1160621643066406,0.3024473786354065,0.8260686993598938,0.8260686993598938,0.0,181.0965881347656,186.0,61243.41015625,0.0,2692.798828125,1.0,279.1645202636719,283.1238708496094,297.8722839355469,301.0985412597656,293.1499938964844,293.1499938964844,279.45001220703125,38348.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8050829768180847,1.0,0.0,0.0,3.696627140045166,3.696650266647339,7.288025472007575e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9470.2099609375,0.0,1129.34228515625,2371.396484375,0.0,2517.98828125,0.7547942996025085,1.0,0.0,3.0,1.0,0.0
17842140,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8725224137306213,0.4691345393657684,0.4248525202274322,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.910808801651001,0.533184826374054,0.5066720247268677,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8349824547767639,0.409069687128067,0.2885597944259643,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8181140422821045,0.3827381730079651,0.365924060344696,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6834390759468079,0.2202056497335434,1.0105611085891724,284.9991455078125,284.95001220703125,299.9882507324219,294.8373413085937,298.0780334472656,297.1700439453125,284.9988098144531,1.0,0.602879524230957,0.4296447038650512,0.4296447038650512,1.0,1.0,-3.1178367137908936,1.0016883611679075,2.1161482334136963,0.3008142411708832,0.910780429840088,0.910780429840088,0.0,183.51077270507807,189.0,60492.81640625,0.0,2701.9921875,1.0,279.4350891113281,283.23944091796875,297.8109130859375,300.9299621582031,293.1499938964844,293.1499938964844,279.1499938964844,34284.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963845133781433,1.0,0.0,0.0,3.800185203552246,3.80020809173584,7.702080893068342e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10289.537109375,0.0,1178.3037109375,2371.396484375,0.0,2438.416748046875,0.7684059143066406,1.0,0.0,3.0,1.0,0.0
17842200,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8725224137306213,0.4691345393657684,0.4248525202274322,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.910808801651001,0.533184826374054,0.5066720247268677,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8349824547767639,0.409069687128067,0.2885597944259643,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8181140422821045,0.3827381730079651,0.365924060344696,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6834390759468079,0.2202056497335434,1.0105611085891724,284.9991455078125,284.95001220703125,299.9882507324219,294.8373413085937,298.0780334472656,297.1700439453125,284.9988098144531,1.0,0.602879524230957,0.4296447038650512,0.4296447038650512,1.0,1.0,-3.1178367137908936,1.0016883611679075,2.1161482334136963,0.3008142411708832,0.910780429840088,0.910780429840088,0.0,183.51077270507807,189.0,60492.81640625,0.0,2701.9921875,1.0,279.4350891113281,283.23944091796875,297.8109130859375,300.9299621582031,293.1499938964844,293.1499938964844,279.1499938964844,34284.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963845133781433,1.0,0.0,0.0,3.800185203552246,3.80020809173584,7.702080893068342e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10289.537109375,0.0,1178.3037109375,2371.396484375,0.0,2438.416748046875,0.7684059143066406,1.0,0.0,3.0,1.0,0.0
17842260,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8678510785102844,0.4669805467128753,0.4233106672763824,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9077463150024414,0.5345549583435059,0.5082897543907166,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8316470980644226,0.4085216522216797,0.2884178757667541,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8148982524871826,0.3824094235897064,0.365901380777359,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6799566149711609,0.219521090388298,1.0085283517837524,284.90155029296875,284.95001220703125,300.0223388671875,294.8197326660156,298.08575439453125,297.1677551269531,284.9023132324219,1.0,0.6041964292526245,0.4289664328098297,0.4289664328098297,1.0,1.0,-3.1152923107147217,0.9990602135658264,2.11623215675354,0.2987962663173675,0.8237886428833008,0.8237886428833008,0.0,186.40870666503903,192.0,60956.57421875,0.0,2712.368408203125,1.0,279.16473388671875,283.1254272460937,297.8430480957031,301.0560302734375,293.1499938964844,293.1499938964844,279.45001220703125,38200.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046376705169678,1.0,0.0,0.0,3.678363084793091,3.6783857345581055,7.216186190817098e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9439.1708984375,0.0,1114.41357421875,2371.396484375,0.0,2513.901611328125,0.7514950037002563,1.0,0.0,3.0,1.0,0.0
17842320,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8678510785102844,0.4669805467128753,0.4233106672763824,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9077463150024414,0.5345549583435059,0.5082897543907166,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8316470980644226,0.4085216522216797,0.2884178757667541,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8148982524871826,0.3824094235897064,0.365901380777359,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6799566149711609,0.219521090388298,1.0085283517837524,284.90155029296875,284.95001220703125,300.0223388671875,294.8197326660156,298.08575439453125,297.1677551269531,284.9023132324219,1.0,0.6041964292526245,0.4289664328098297,0.4289664328098297,1.0,1.0,-3.1152923107147217,0.9990602135658264,2.11623215675354,0.2987962663173675,0.8237886428833008,0.8237886428833008,0.0,186.40870666503903,192.0,60956.57421875,0.0,2712.368408203125,1.0,279.16473388671875,283.1254272460937,297.8430480957031,301.0560302734375,293.1499938964844,293.1499938964844,279.45001220703125,38200.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046376705169678,1.0,0.0,0.0,3.678363084793091,3.6783857345581055,7.216186190817098e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9439.1708984375,0.0,1114.41357421875,2371.396484375,0.0,2513.901611328125,0.7514950037002563,1.0,0.0,3.0,1.0,0.0
