time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842380,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8639896512031555,0.4658861756324768,0.4221601188182831,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9054938554763794,0.5367217659950256,0.5101944208145142,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8289310336112976,0.4086994230747223,0.2884559035301208,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8122159838676453,0.3826465308666229,0.3660520017147064,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6770186424255371,0.2191881239414215,1.0069661140441897,284.9991149902344,284.95001220703125,300.05816650390625,294.7998352050781,298.0986328125,297.172119140625,284.9987487792969,1.0,0.6056089997291565,0.4282881617546081,0.4282881617546081,1.0,1.0,-3.114540100097656,0.9970951080322266,2.1174449920654297,0.296834647655487,0.9072954058647156,0.9072954058647156,0.0,189.01773071289065,195.0,60233.02734375,0.0,2724.759033203125,1.0,279.4349060058594,283.2375183105469,297.7755432128906,300.8829040527344,293.1499938964844,293.1499938964844,279.1499938964844,34212.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963775396347046,1.0,0.0,0.0,3.785674333572388,3.7856969833374015,7.643373010068899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10251.87890625,0.0,1166.330322265625,2371.396484375,0.0,2438.35302734375,0.7657932639122009,1.0,0.0,3.0,1.0,0.0
17842440,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8639896512031555,0.4658861756324768,0.4221601188182831,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9054938554763794,0.5367217659950256,0.5101944208145142,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8289310336112976,0.4086994230747223,0.2884559035301208,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8122159838676453,0.3826465308666229,0.3660520017147064,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.6770186424255371,0.2191881239414215,1.0069661140441897,284.9991149902344,284.95001220703125,300.05816650390625,294.7998352050781,298.0986328125,297.172119140625,284.9987487792969,1.0,0.6056089997291565,0.4282881617546081,0.4282881617546081,1.0,1.0,-3.114540100097656,0.9970951080322266,2.1174449920654297,0.296834647655487,0.9072954058647156,0.9072954058647156,0.0,189.01773071289065,195.0,60233.02734375,0.0,2724.759033203125,1.0,279.4349060058594,283.2375183105469,297.7755432128906,300.8829040527344,293.1499938964844,293.1499938964844,279.1499938964844,34212.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963775396347046,1.0,0.0,0.0,3.785674333572388,3.7856969833374015,7.643373010068899e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10251.87890625,0.0,1166.330322265625,2371.396484375,0.0,2438.35302734375,0.7657932639122009,1.0,0.0,3.0,1.0,0.0
17842500,297.01739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8620874285697937,0.4649242460727691,0.4216144680976867,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9044083952903748,0.5375111699104309,0.5111942291259766,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8276109099388123,0.4085376858711242,0.2885204255580902,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8108924627304077,0.3825649619102478,0.3661793768405914,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6756159663200378,0.2189269661903381,1.006458401679993,284.8844909667969,284.95001220703125,300.07666015625,294.7890930175781,298.1036376953125,297.1719665527344,284.88153076171875,1.0,0.6063960790634155,0.4279490411281585,0.4279490411281585,1.0,1.0,-3.114711046218872,0.9963079690933228,2.118403196334839,0.2960110902786255,0.8292762637138367,0.8292762637138367,0.0,190.3772735595703,195.0,60958.18359375,0.0,2732.324462890625,1.0,279.214599609375,283.1069641113281,297.8199768066406,301.0616760253906,293.1499938964844,293.1499938964844,279.1499938964844,37237.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023650050163269,1.0,0.0,0.0,3.7494633197784415,3.7494864463806152,7.497850447180099e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9994.1904296875,0.0,1161.4375,2371.396484375,0.0,2493.067626953125,0.760899007320404,1.0,0.0,3.0,1.0,0.0
17842560,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8594856858253479,0.4637906551361084,0.4206757843494415,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9026530981063844,0.5381473898887634,0.5118754506111145,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8256967663764954,0.4082252979278564,0.2883694469928741,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8089627623558044,0.3823492228984833,0.366068422794342,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6736882925033569,0.2185699343681335,1.005292534828186,284.9018249511719,284.95001220703125,300.09552001953125,294.77783203125,298.1075744628906,297.170166015625,284.90313720703125,1.0,0.6070894598960876,0.4276166260242462,0.4276166260242462,1.0,1.0,-3.1126868724823,0.9947268962860109,2.117959976196289,0.2948490679264068,0.8208405375480652,0.8208405375480652,0.0,192.06472778320312,198.0,60682.30078125,0.0,2737.2685546875,1.0,279.1646423339844,283.1241455078125,297.80279541015625,301.0036315917969,293.1499938964844,293.1499938964844,279.45001220703125,38263.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048771023750305,1.0,0.0,0.0,3.6623573303222656,3.66237998008728,7.153523711167509e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9405.2216796875,0.0,1102.8974609375,2371.396484375,0.0,2516.0986328125,0.7488210201263428,1.0,0.0,3.0,1.0,0.0
17842620,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.855779767036438,0.4627386331558227,0.4195668697357178,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9005638957023621,0.5403569936752319,0.513824462890625,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8230729103088379,0.4084768295288086,0.2884598970413208,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8062338829040527,0.3826055228710174,0.3662418723106384,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6708788871765137,0.2182791829109192,1.0039575099945068,284.9983825683594,284.95001220703125,300.13427734375,294.7539367675781,298.1214599609375,297.1746520996094,284.9980163574219,1.0,0.6086148619651794,0.4269518256187439,0.4269518256187439,1.0,1.0,-3.1124017238616943,0.99296897649765,2.1194326877593994,0.2929154336452484,0.9036225080490112,0.9036225080490112,0.0,194.7836151123047,201.0,59982.83203125,0.0,2751.15576171875,1.0,279.43475341796875,283.23419189453125,297.7303771972656,300.8261413574219,293.1499938964844,293.1499938964844,279.1499938964844,34191.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967455983161926,1.0,0.0,0.0,3.773074388504028,3.773097038269043,7.59257829940907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10213.2802734375,0.0,1156.3175048828125,2371.396484375,0.0,2441.708984375,0.7635764479637146,1.0,0.0,3.0,1.0,0.0
17842680,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.855779767036438,0.4627386331558227,0.4195668697357178,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9005638957023621,0.5403569936752319,0.513824462890625,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8230729103088379,0.4084768295288086,0.2884598970413208,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8062338829040527,0.3826055228710174,0.3662418723106384,297.1088256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.6708788871765137,0.2182791829109192,1.0039575099945068,284.9983825683594,284.95001220703125,300.13427734375,294.7539367675781,298.1214599609375,297.1746520996094,284.9980163574219,1.0,0.6086148619651794,0.4269518256187439,0.4269518256187439,1.0,1.0,-3.1124017238616943,0.99296897649765,2.1194326877593994,0.2929154336452484,0.9036225080490112,0.9036225080490112,0.0,194.7836151123047,201.0,59982.83203125,0.0,2751.15576171875,1.0,279.43475341796875,283.23419189453125,297.7303771972656,300.8261413574219,293.1499938964844,293.1499938964844,279.1499938964844,34191.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967455983161926,1.0,0.0,0.0,3.773074388504028,3.773097038269043,7.59257829940907e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10213.2802734375,0.0,1156.3175048828125,2371.396484375,0.0,2441.708984375,0.7635764479637146,1.0,0.0,3.0,1.0,0.0
17842740,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8515100479125977,0.4607100784778595,0.4181295037269592,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8978855609893799,0.5417944192886353,0.515522301197052,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8199748396873474,0.4080930650234222,0.2884302735328674,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8029720187187195,0.3823379874229431,0.3662799596786499,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6677209138870239,0.2176958322525024,1.0024436712265017,284.9031066894531,284.95001220703125,300.1742248535156,294.72833251953125,298.1311340332031,297.1726379394531,284.9037475585937,1.0,0.6101739406585693,0.4262870252132416,0.4262870252132416,1.0,1.0,-3.1109113693237305,0.9907540678977966,2.120157241821289,0.2909331917762756,0.8185181021690369,0.8185181021690369,0.0,197.9015045166016,204.0,60434.75390625,0.0,2764.740478515625,1.0,279.1650390625,283.121826171875,297.7533569335937,300.9419860839844,293.1499938964844,293.1499938964844,279.45001220703125,38161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053241968154907,1.0,0.0,0.0,3.650732278823853,3.650754928588867,7.108181989678997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9374.796875,0.0,1093.4810791015625,2371.396484375,0.0,2520.201904296875,0.7467235922813416,1.0,0.0,3.0,1.0,0.0
17842800,297.01708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8515100479125977,0.4607100784778595,0.4181295037269592,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8978855609893799,0.5417944192886353,0.515522301197052,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8199748396873474,0.4080930650234222,0.2884302735328674,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8029720187187195,0.3823379874229431,0.3662799596786499,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.6677209138870239,0.2176958322525024,1.0024436712265017,284.9031066894531,284.95001220703125,300.1742248535156,294.72833251953125,298.1311340332031,297.1726379394531,284.9037475585937,1.0,0.6101739406585693,0.4262870252132416,0.4262870252132416,1.0,1.0,-3.1109113693237305,0.9907540678977966,2.120157241821289,0.2909331917762756,0.8185181021690369,0.8185181021690369,0.0,197.9015045166016,204.0,60434.75390625,0.0,2764.740478515625,1.0,279.1650390625,283.121826171875,297.7533569335937,300.9419860839844,293.1499938964844,293.1499938964844,279.45001220703125,38161.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053241968154907,1.0,0.0,0.0,3.650732278823853,3.650754928588867,7.108181989678997e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9374.796875,0.0,1093.4810791015625,2371.396484375,0.0,2520.201904296875,0.7467235922813416,1.0,0.0,3.0,1.0,0.0
17842860,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.848046600818634,0.4597235023975372,0.4170887172222137,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8959126472473145,0.5439877510070801,0.5174674987792969,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8175009489059448,0.408444881439209,0.2885935306549072,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8003401160240173,0.3826337158679962,0.3664941489696502,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6650879383087158,0.2174335867166519,1.0012590885162354,284.9977111816406,284.95001220703125,300.2151794433594,294.7012023925781,298.1456298828125,297.177001953125,284.9973449707031,1.0,0.6117616295814514,0.4256561398506164,0.4256561398506164,1.0,1.0,-3.111021041870117,0.9892227053642272,2.121798276901245,0.2890914678573608,0.8998705744743347,0.8998705744743347,0.0,200.6568603515625,192.0,59728.671875,0.0,2779.60009765625,1.0,279.4346008300781,283.2304992675781,297.6778869628906,300.7615051269531,293.1499938964844,293.1499938964844,279.75,34181.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797260582447052,1.0,0.0,0.0,3.7605855464935294,3.760608196258545,7.542399202975503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9227.6904296875,0.0,1146.541259765625,2371.396484375,0.0,2446.40625,0.7613822221755981,1.0,0.0,3.0,1.0,0.0
17842920,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.848046600818634,0.4597235023975372,0.4170887172222137,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8959126472473145,0.5439877510070801,0.5174674987792969,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8175009489059448,0.408444881439209,0.2885935306549072,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8003401160240173,0.3826337158679962,0.3664941489696502,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.6650879383087158,0.2174335867166519,1.0012590885162354,284.9977111816406,284.95001220703125,300.2151794433594,294.7012023925781,298.1456298828125,297.177001953125,284.9973449707031,1.0,0.6117616295814514,0.4256561398506164,0.4256561398506164,1.0,1.0,-3.111021041870117,0.9892227053642272,2.121798276901245,0.2890914678573608,0.8998705744743347,0.8998705744743347,0.0,200.6568603515625,192.0,59728.671875,0.0,2779.60009765625,1.0,279.4346008300781,283.2304992675781,297.6778869628906,300.7615051269531,293.1499938964844,293.1499938964844,279.75,34181.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797260582447052,1.0,0.0,0.0,3.7605855464935294,3.760608196258545,7.542399202975503e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9227.6904296875,0.0,1146.541259765625,2371.396484375,0.0,2446.40625,0.7613822221755981,1.0,0.0,3.0,1.0,0.0
17842980,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8518045544624329,0.4591883420944214,0.4163763225078583,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9019898772239684,0.5465903878211975,0.5196630358695984,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8218065500259399,0.4092573225498199,0.2889675199985504,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8048727512359619,0.3832992017269134,0.3668808341026306,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.6684532761573792,0.2174627035856247,1.0003074407577517,285.07781982421875,284.95001220703125,300.2569885253906,294.6727905273437,298.1627197265625,297.1847229003906,285.0764465332031,1.0,0.6092963218688965,0.4250252246856689,0.4250252246856689,1.0,1.0,-3.112575054168701,0.9882166385650636,2.1243584156036377,0.2875407040119171,1.0,1.0,0.0,196.5311584472656,180.0,59126.57421875,0.0,2760.811279296875,1.0,279.7347106933594,283.3266906738281,297.6539306640625,300.6938781738281,293.1499938964844,293.1499938964844,279.45001220703125,32807.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909443378448486,1.0,0.0,0.0,3.9355952739715576,3.9356188774108887,8.260748245447758e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10110.4296875,0.0,1276.8260498046875,2371.396484375,0.0,2388.936279296875,0.790229082107544,1.0,0.0,3.0,1.0,0.0
17843040,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07781982421875,0.8518045544624329,0.4591883420944214,0.4163763225078583,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.9019898772239684,0.5465903878211975,0.5196630358695984,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077880859375,0.8218065500259399,0.4092573225498199,0.2889675199985504,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.8048727512359619,0.3832992017269134,0.3668808341026306,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784606933594,0.6684532761573792,0.2174627035856247,1.0003074407577517,285.07781982421875,284.95001220703125,300.2569885253906,294.6727905273437,298.1627197265625,297.1847229003906,285.0764465332031,1.0,0.6092963218688965,0.4250252246856689,0.4250252246856689,1.0,1.0,-3.112575054168701,0.9882166385650636,2.1243584156036377,0.2875407040119171,1.0,1.0,0.0,196.5311584472656,180.0,59126.57421875,0.0,2760.811279296875,1.0,279.7347106933594,283.3266906738281,297.6539306640625,300.6938781738281,293.1499938964844,293.1499938964844,279.45001220703125,32807.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909443378448486,1.0,0.0,0.0,3.9355952739715576,3.9356188774108887,8.260748245447758e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10110.4296875,0.0,1276.8260498046875,2371.396484375,0.0,2388.936279296875,0.790229082107544,1.0,0.0,3.0,1.0,0.0
17843100,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.8550496101379395,0.4583495557308197,0.4158158898353576,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326477050781,0.906696617603302,0.5474478602409363,0.5205954909324646,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93389892578125,0.8252415060997009,0.4092939794063568,0.2890641689300537,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.8084959387779236,0.3833298683166504,0.3669642806053161,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6713436841964722,0.2173235714435577,0.9995579719543456,284.933349609375,284.95001220703125,300.2781677246094,294.6581420898437,298.168701171875,297.1848449707031,284.924560546875,1.0,0.607250452041626,0.4247097969055176,0.4247097969055176,1.0,1.0,-3.112344264984131,0.987336277961731,2.1250078678131104,0.2866877019405365,0.9432016611099244,0.9432016611099244,0.0,193.0854949951172,180.0,60263.5703125,0.0,2742.053466796875,1.0,279.5102233886719,283.15869140625,297.70458984375,300.900634765625,293.1499938964844,293.1499938964844,279.45001220703125,34410.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990460395812988,1.0,0.0,0.0,3.966295480728149,3.9663197994232178,8.390129551116843e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9899.9033203125,0.0,1315.797607421875,2371.396484375,0.0,2462.7060546875,0.7966639399528503,1.0,0.0,3.0,1.0,0.0
17843160,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8581113219261169,0.4570715129375458,0.4146753251552582,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9115352630615234,0.5479196906089783,0.5210268497467041,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.828545868396759,0.4089750945568084,0.2888292670249939,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8119276762008667,0.383053719997406,0.3666733503341675,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6741498112678528,0.2169812768697738,0.9977253079414368,284.8932189941406,284.95001220703125,300.2994689941406,294.64324951171875,298.1720275878906,297.1813049316406,284.893310546875,1.0,0.6046522855758667,0.4243848919868469,0.4243848919868469,1.0,1.0,-3.108661651611328,0.98516446352005,2.123497247695923,0.2853109538555145,0.9015510082244872,0.9015510082244872,0.0,189.4307403564453,168.0,60156.45703125,0.0,2715.350341796875,1.0,279.4619445800781,283.1248779296875,297.688720703125,300.8619689941406,293.1499938964844,293.1499938964844,279.1499938964844,36559.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038896918296814,1.0,0.0,0.0,3.925688982009888,3.925713300704956,8.219214464588731e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10288.0224609375,0.0,1298.73095703125,2371.396484375,0.0,2507.041259765625,0.7920739054679871,1.0,0.0,3.0,1.0,0.0
17843220,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8658942580223083,0.454674482345581,0.4121065437793731,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9236518740653992,0.5488744974136353,0.5215278267860413,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8365883827209473,0.4083509743213653,0.2881077826023102,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8199743032455444,0.3824454247951507,0.3657453060150146,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6809858083724976,0.2162068039178848,0.9927109479904176,284.85504150390625,284.95001220703125,300.3424072265625,294.61285400390625,298.1789855957031,297.1747436523437,284.8573913574219,1.0,0.598333477973938,0.423735111951828,0.423735111951828,1.0,1.0,-3.0981638431549072,0.97967791557312,2.118485689163208,0.2819838225841522,0.8006422519683838,0.8006422519683838,0.0,180.8052215576172,156.0,59978.5078125,0.0,2649.048095703125,1.0,279.1654357910156,283.0727233886719,297.6376037597656,300.8246154785156,293.1499938964844,293.1499938964844,279.45001220703125,40451.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116815686225891,1.0,0.0,0.0,3.665972471237183,3.665995597839356,7.167652711359551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9301.919921875,0.0,1122.0400390625,2371.396484375,0.0,2578.687255859375,0.7520517110824585,1.0,0.0,3.0,1.0,0.0
17843280,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8658942580223083,0.454674482345581,0.4121065437793731,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9236518740653992,0.5488744974136353,0.5215278267860413,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.8365883827209473,0.4083509743213653,0.2881077826023102,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548278808594,0.8199743032455444,0.3824454247951507,0.3657453060150146,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.6809858083724976,0.2162068039178848,0.9927109479904176,284.85504150390625,284.95001220703125,300.3424072265625,294.61285400390625,298.1789855957031,297.1747436523437,284.8573913574219,1.0,0.598333477973938,0.423735111951828,0.423735111951828,1.0,1.0,-3.0981638431549072,0.97967791557312,2.118485689163208,0.2819838225841522,0.8006422519683838,0.8006422519683838,0.0,180.8052215576172,156.0,59978.5078125,0.0,2649.048095703125,1.0,279.1654357910156,283.0727233886719,297.6376037597656,300.8246154785156,293.1499938964844,293.1499938964844,279.45001220703125,40451.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116815686225891,1.0,0.0,0.0,3.665972471237183,3.665995597839356,7.167652711359551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9301.919921875,0.0,1122.0400390625,2371.396484375,0.0,2578.687255859375,0.7520517110824585,1.0,0.0,3.0,1.0,0.0
17843340,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8791399002075195,0.4541015923023224,0.4108496904373169,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.942084550857544,0.5512893795967102,0.5230588316917419,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.849453330039978,0.4091368913650512,0.2881094515323639,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8321978449821472,0.3829379975795746,0.3655333220958709,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6919605731964111,0.2161272317171096,0.9895076751708984,284.9760437011719,284.95001220703125,300.3856811523437,294.5817565917969,298.1951599121094,297.1811218261719,284.97662353515625,1.0,0.5915161967277527,0.4230853319168091,0.4230853319168091,1.0,1.0,-3.094379425048828,0.9766674637794496,2.1177120208740234,0.2795262634754181,0.8779587149620056,0.8779587149620056,0.0,169.79800415039062,144.0,59022.21484375,0.0,2583.572509765625,1.0,279.4345703125,283.2081604003906,297.5436096191406,300.59576416015625,293.1499938964844,293.1499938964844,279.75,35150.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000144958496094,1.0,0.0,0.0,3.736449480056762,3.736472129821777,7.445892720170377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9135.4873046875,0.0,1135.37646484375,2371.396484375,0.0,2471.5576171875,0.758266031742096,1.0,0.0,3.0,1.0,0.0
17843400,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8791399002075195,0.4541015923023224,0.4108496904373169,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.942084550857544,0.5512893795967102,0.5230588316917419,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.849453330039978,0.4091368913650512,0.2881094515323639,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759826660156,0.8321978449821472,0.3829379975795746,0.3655333220958709,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.6919605731964111,0.2161272317171096,0.9895076751708984,284.9760437011719,284.95001220703125,300.3856811523437,294.5817565917969,298.1951599121094,297.1811218261719,284.97662353515625,1.0,0.5915161967277527,0.4230853319168091,0.4230853319168091,1.0,1.0,-3.094379425048828,0.9766674637794496,2.1177120208740234,0.2795262634754181,0.8779587149620056,0.8779587149620056,0.0,169.79800415039062,144.0,59022.21484375,0.0,2583.572509765625,1.0,279.4345703125,283.2081604003906,297.5436096191406,300.59576416015625,293.1499938964844,293.1499938964844,279.75,35150.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000144958496094,1.0,0.0,0.0,3.736449480056762,3.736472129821777,7.445892720170377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9135.4873046875,0.0,1135.37646484375,2371.396484375,0.0,2471.5576171875,0.758266031742096,1.0,0.0,3.0,1.0,0.0
17843460,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.896719753742218,0.4539637267589569,0.4102218151092529,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.963969111442566,0.5541472434997559,0.5251971483230591,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8666476607322693,0.4104580283164978,0.2886107861995697,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8481694459915161,0.3838701844215393,0.365863025188446,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7063642144203186,0.2164293378591537,0.988277792930603,285.06109619140625,284.95001220703125,300.4290466308594,294.5502319335937,298.2146911621094,297.1912841796875,285.059326171875,1.0,0.5847447514533997,0.4226444661617279,0.4226444661617279,1.0,1.0,-3.095712184906006,0.9760401844978333,2.1196720600128174,0.2783786654472351,0.9985145926475524,0.9985145926475524,0.0,157.8277130126953,132.0,58448.98046875,0.0,2522.93505859375,1.0,279.7345886230469,283.3072814941406,297.5216064453125,300.5241394042969,293.1499938964844,293.1499938964844,279.45001220703125,32664.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916204929351807,1.0,0.0,0.0,3.912501096725464,3.912524461746216,8.164084306372388e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10009.1103515625,0.0,1256.41455078125,2371.396484375,0.0,2395.073974609375,0.7864130139350891,1.0,0.0,3.0,1.0,0.0
17843520,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.896719753742218,0.4539637267589569,0.4102218151092529,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.963969111442566,0.5541472434997559,0.5251971483230591,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611877441406,0.8666476607322693,0.4104580283164978,0.2886107861995697,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8481694459915161,0.3838701844215393,0.365863025188446,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.7063642144203186,0.2164293378591537,0.988277792930603,285.06109619140625,284.95001220703125,300.4290466308594,294.5502319335937,298.2146911621094,297.1912841796875,285.059326171875,1.0,0.5847447514533997,0.4226444661617279,0.4226444661617279,1.0,1.0,-3.095712184906006,0.9760401844978333,2.1196720600128174,0.2783786654472351,0.9985145926475524,0.9985145926475524,0.0,157.8277130126953,132.0,58448.98046875,0.0,2522.93505859375,1.0,279.7345886230469,283.3072814941406,297.5216064453125,300.5241394042969,293.1499938964844,293.1499938964844,279.45001220703125,32664.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916204929351807,1.0,0.0,0.0,3.912501096725464,3.912524461746216,8.164084306372388e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10009.1103515625,0.0,1256.41455078125,2371.396484375,0.0,2395.073974609375,0.7864130139350891,1.0,0.0,3.0,1.0,0.0
17843580,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9156340956687928,0.4521584510803222,0.4086351096630096,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.98374205827713,0.5556308627128601,0.526544988155365,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8851171731948853,0.4106220006942749,0.2886591255664825,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8654558062553406,0.3838395476341247,0.3656919598579407,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7205563187599182,0.2161975800991058,0.9860256910324096,284.889892578125,284.95001220703125,300.4723815917969,294.5185241699219,298.2254943847656,297.18914794921875,284.8905334472656,1.0,0.5777028799057007,0.4222035706043243,0.4222035706043243,1.0,1.0,-3.092581272125244,0.9737724661827089,2.11880874633789,0.2768687605857849,0.8814283013343811,0.8814283013343811,0.0,146.56576538085938,120.0,59348.9140625,0.0,2457.53466796875,1.0,279.46197509765625,283.1201171875,297.5602722167969,300.6919250488281,293.1499938964844,293.1499938964844,279.75,37037.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039974570274353,1.0,0.0,0.0,3.877383232116699,3.877407312393189,8.018183734748163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9195.875,0.0,1262.28125,2371.396484375,0.0,2508.029052734375,0.7842022776603699,1.0,0.0,3.0,1.0,0.0
17843640,297.0392150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9156340956687928,0.4521584510803222,0.4086351096630096,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.98374205827713,0.5556308627128601,0.526544988155365,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8851171731948853,0.4106220006942749,0.2886591255664825,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8654558062553406,0.3838395476341247,0.3656919598579407,297.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.7205563187599182,0.2161975800991058,0.9860256910324096,284.889892578125,284.95001220703125,300.4723815917969,294.5185241699219,298.2254943847656,297.18914794921875,284.8905334472656,1.0,0.5777028799057007,0.4222035706043243,0.4222035706043243,1.0,1.0,-3.092581272125244,0.9737724661827089,2.11880874633789,0.2768687605857849,0.8814283013343811,0.8814283013343811,0.0,146.56576538085938,120.0,59348.9140625,0.0,2457.53466796875,1.0,279.46197509765625,283.1201171875,297.5602722167969,300.6919250488281,293.1499938964844,293.1499938964844,279.75,37037.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039974570274353,1.0,0.0,0.0,3.877383232116699,3.877407312393189,8.018183734748163e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9195.875,0.0,1262.28125,2371.396484375,0.0,2508.029052734375,0.7842022776603699,1.0,0.0,3.0,1.0,0.0
17843700,297.04083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9267298579216005,0.4516126811504364,0.4076488614082336,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9929822087287904,0.5566101670265198,0.527008593082428,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8952339291572571,0.4109124839305877,0.2885426580905914,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8750462532043457,0.3839594423770904,0.3654257655143738,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7277116775512695,0.2161316722631454,0.9842831492424012,285.0030822753906,284.95001220703125,300.4939880371094,294.5026550292969,298.23199462890625,297.1897888183594,285.0068664550781,1.0,0.5739899277687073,0.4219831228256225,0.4219831228256225,1.0,1.0,-3.089393138885498,0.9720470905303956,2.1173458099365234,0.2758435904979706,0.954662024974823,0.954662024974823,0.0,140.975830078125,120.0,58422.46484375,0.0,2422.0634765625,1.0,279.68707275390625,283.2497253417969,297.4852600097656,300.4799499511719,293.1499938964844,293.1499938964844,279.75,34840.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991870641708374,1.0,0.0,0.0,3.9091930389404297,3.90921688079834,8.150284429575549e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9419.712890625,0.0,1271.1046142578125,2371.396484375,0.0,2463.9951171875,0.7889296412467957,1.0,0.0,3.0,1.0,0.0
17843760,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.9380331039428712,0.4513837695121765,0.407182514667511,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9990000128746032,0.5579794049263,0.5250017046928406,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.9054973721504213,0.4114681482315063,0.2887278795242309,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.884782075881958,0.384283035993576,0.3654785454273224,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7348266839981079,0.2161953896284103,0.9834670424461364,285.008056640625,284.95001220703125,300.5155029296875,294.48681640625,298.2401428222656,297.1933288574219,285.0062561035156,1.0,0.5700789093971252,0.4217105209827423,0.4217105209827423,1.0,1.0,-3.0833499431610107,0.969115138053894,2.114234685897827,0.2747918665409088,0.9778757095336914,0.9778757095336914,0.0,135.82510375976562,108.0,58348.390625,0.0,2385.492431640625,1.0,279.7375793457031,283.2532043457031,297.46826171875,300.4891967773437,293.1499938964844,293.1499938964844,279.45001220703125,34181.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969937324523926,1.0,0.0,0.0,3.9689016342163086,3.968925952911377,8.401159448112594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9997.8720703125,0.0,1316.1571044921875,2371.396484375,0.0,2443.97216796875,0.797723650932312,1.0,0.0,3.0,1.0,0.0
17843820,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9543047547340392,0.4495211541652679,0.4056170582771301,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.5623985528945923,0.4995814561843872,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9227399230003356,0.4115886092185974,0.2888122797012329,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8998583555221558,0.3840875923633575,0.3652594983577728,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7458193898200989,0.2158277928829193,0.9811932444572448,284.8616027832031,284.95001220703125,300.5581970214844,294.4554138183594,298.2571716308594,297.2034912109375,284.86279296875,1.0,0.5605952739715576,0.4211652874946594,0.4211652874946594,1.0,1.0,-3.05042576789856,0.9556732773780824,2.094752550125122,0.2687413394451141,0.8467653393745422,0.8467653393745422,0.0,127.50659942626952,111.0,58448.51953125,0.0,2279.6728515625,1.0,279.4629211425781,283.10162353515625,297.4803466796875,300.5798645019531,293.1499938964844,293.1499938964844,279.75,38927.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057200312614441,1.0,0.0,0.0,3.837168216705322,3.837192296981812,7.852721637391369e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9099.126953125,0.0,1244.2913818359375,2371.396484375,0.0,2523.836181640625,0.7792402505874634,1.0,0.0,3.0,1.0,0.0
17843880,297.04010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.9543047547340392,0.4495211541652679,0.4056170582771301,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9990000128746032,0.5623985528945923,0.4995814561843872,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9227399230003356,0.4115886092185974,0.2888122797012329,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8998583555221558,0.3840875923633575,0.3652594983577728,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609313964844,0.7458193898200989,0.2158277928829193,0.9811932444572448,284.8616027832031,284.95001220703125,300.5581970214844,294.4554138183594,298.2571716308594,297.2034912109375,284.86279296875,1.0,0.5605952739715576,0.4211652874946594,0.4211652874946594,1.0,1.0,-3.05042576789856,0.9556732773780824,2.094752550125122,0.2687413394451141,0.8467653393745422,0.8467653393745422,0.0,127.50659942626952,111.0,58448.51953125,0.0,2279.6728515625,1.0,279.4629211425781,283.10162353515625,297.4803466796875,300.5798645019531,293.1499938964844,293.1499938964844,279.75,38927.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057200312614441,1.0,0.0,0.0,3.837168216705322,3.837192296981812,7.852721637391369e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9099.126953125,0.0,1244.2913818359375,2371.396484375,0.0,2523.836181640625,0.7792402505874634,1.0,0.0,3.0,1.0,0.0
17843940,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9641938209533693,0.448878139257431,0.4045217931270599,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.5699393153190613,0.4837902784347534,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9347973465919496,0.4126107394695282,0.2891733050346374,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9101779460906982,0.3845625519752502,0.3653012812137604,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7532166242599487,0.215900644659996,0.9799556732177734,284.9840087890625,284.95001220703125,300.6003112792969,294.424560546875,298.2874450683594,297.232421875,284.9837951660156,1.0,0.5551061630249023,0.4206200540065765,0.4206200540065765,1.0,1.0,-3.02909517288208,0.9465050101280212,2.082590341567993,0.2640881240367889,0.929535746574402,0.929535746574402,0.0,122.4913558959961,129.0,57191.22265625,0.0,2215.387939453125,1.0,279.7362976074219,283.243408203125,297.3881225585937,300.3518981933594,293.1499938964844,293.1499938964844,279.45001220703125,34985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947229146957397,1.0,0.0,0.0,3.896751642227173,3.896775484085083,8.09848927474377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9847.6298828125,0.0,1261.9368896484375,2371.396484375,0.0,2423.279296875,0.7859650254249573,1.0,0.0,3.0,1.0,0.0
17844000,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9641938209533693,0.448878139257431,0.4045217931270599,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.5699393153190613,0.4837902784347534,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9347973465919496,0.4126107394695282,0.2891733050346374,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9101779460906982,0.3845625519752502,0.3653012812137604,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7532166242599487,0.215900644659996,0.9799556732177734,284.9840087890625,284.95001220703125,300.6003112792969,294.424560546875,298.2874450683594,297.232421875,284.9837951660156,1.0,0.5551061630249023,0.4206200540065765,0.4206200540065765,1.0,1.0,-3.02909517288208,0.9465050101280212,2.082590341567993,0.2640881240367889,0.929535746574402,0.929535746574402,0.0,122.4913558959961,129.0,57191.22265625,0.0,2215.387939453125,1.0,279.7362976074219,283.243408203125,297.3881225585937,300.3518981933594,293.1499938964844,293.1499938964844,279.45001220703125,34985.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947229146957397,1.0,0.0,0.0,3.896751642227173,3.896775484085083,8.09848927474377e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9847.6298828125,0.0,1261.9368896484375,2371.396484375,0.0,2423.279296875,0.7859650254249573,1.0,0.0,3.0,1.0,0.0
17844060,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9594913125038148,0.4474175572395324,0.4035226106643677,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.5756993889808655,0.4894837439060211,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9312563538551332,0.4131593704223633,0.2897298336029053,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.906557321548462,0.3846351504325866,0.3655843138694763,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7504727244377136,0.2158310711383819,0.9803120493888856,284.8942565917969,284.95001220703125,300.64166259765625,294.39453125,298.3121643066406,297.2491455078125,284.8963623046875,1.0,0.5577139258384705,0.4206455647945404,0.4206455647945404,1.0,1.0,-3.036142349243164,0.9491275548934937,2.08701491355896,0.2648327946662903,0.839190661907196,0.839190661907196,0.0,124.2375259399414,147.0,57790.50390625,0.0,2237.028076171875,1.0,279.4638061523437,283.13543701171875,297.4123229980469,300.46221923828125,293.1499938964844,293.1499938964844,279.75,38524.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017613291740417,1.0,0.0,0.0,3.760195255279541,3.760218620300293,7.540833166785887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9035.0908203125,0.0,1179.711669921875,2371.396484375,0.0,2487.539794921875,0.7660199403762817,1.0,0.0,3.0,1.0,0.0
17844120,297.0458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9594913125038148,0.4474175572395324,0.4035226106643677,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9990000128746032,0.5756993889808655,0.4894837439060211,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9312563538551332,0.4131593704223633,0.2897298336029053,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.906557321548462,0.3846351504325866,0.3655843138694763,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.7504727244377136,0.2158310711383819,0.9803120493888856,284.8942565917969,284.95001220703125,300.64166259765625,294.39453125,298.3121643066406,297.2491455078125,284.8963623046875,1.0,0.5577139258384705,0.4206455647945404,0.4206455647945404,1.0,1.0,-3.036142349243164,0.9491275548934937,2.08701491355896,0.2648327946662903,0.839190661907196,0.839190661907196,0.0,124.2375259399414,147.0,57790.50390625,0.0,2237.028076171875,1.0,279.4638061523437,283.13543701171875,297.4123229980469,300.46221923828125,293.1499938964844,293.1499938964844,279.75,38524.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017613291740417,1.0,0.0,0.0,3.760195255279541,3.760218620300293,7.540833166785887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9035.0908203125,0.0,1179.711669921875,2371.396484375,0.0,2487.539794921875,0.7660199403762817,1.0,0.0,3.0,1.0,0.0
17844180,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9449154138565063,0.4470798373222351,0.4031216502189636,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.5785897374153137,0.509992241859436,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.917692005634308,0.4145805835723877,0.2906777262687683,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8943448662757874,0.3853446245193481,0.3662613928318023,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7411807775497437,0.2160937786102295,0.9819772839546204,285.0270080566406,284.95001220703125,300.6820678710937,294.36553955078125,298.3285827636719,297.25213623046875,285.02752685546875,1.0,0.5657468438148499,0.4206710755825043,0.4206710755825043,1.0,1.0,-3.06424880027771,0.9594957828521729,2.104753017425537,0.2687796950340271,0.953376054763794,0.953376054763794,0.0,130.8346710205078,150.0,57448.1328125,0.0,2322.276611328125,1.0,279.73583984375,283.2720947265625,297.3406982421875,300.3000793457031,293.1499938964844,293.1499938964844,279.45001220703125,33833.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932298183441162,1.0,0.0,0.0,3.881980180740357,3.882003545761109,8.03720752173831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9859.9091796875,0.0,1240.5775146484375,2371.396484375,0.0,2409.69580078125,0.7823644876480103,1.0,0.0,3.0,1.0,0.0
