time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844240,297.0556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9449154138565063,0.4470798373222351,0.4031216502189636,297.4028625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.5785897374153137,0.509992241859436,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.917692005634308,0.4145805835723877,0.2906777262687683,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8943448662757874,0.3853446245193481,0.3662613928318023,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7411807775497437,0.2160937786102295,0.9819772839546204,285.0270080566406,284.95001220703125,300.6820678710937,294.36553955078125,298.3285827636719,297.25213623046875,285.02752685546875,1.0,0.5657468438148499,0.4206710755825043,0.4206710755825043,1.0,1.0,-3.06424880027771,0.9594957828521729,2.104753017425537,0.2687796950340271,0.953376054763794,0.953376054763794,0.0,130.8346710205078,150.0,57448.1328125,0.0,2322.276611328125,1.0,279.73583984375,283.2720947265625,297.3406982421875,300.3000793457031,293.1499938964844,293.1499938964844,279.45001220703125,33833.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932298183441162,1.0,0.0,0.0,3.881980180740357,3.882003545761109,8.03720752173831e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9859.9091796875,0.0,1240.5775146484375,2371.396484375,0.0,2409.69580078125,0.7823644876480103,1.0,0.0,3.0,1.0,0.0
17844300,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9383683800697328,0.446483165025711,0.402963638305664,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.578639030456543,0.5191916823387146,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9121213555336,0.4150320887565613,0.2912164032459259,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8892056345939636,0.3854805529117584,0.3666588068008423,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.7372803688049316,0.2160761654376983,0.9828988909721376,284.908203125,284.95001220703125,300.70184326171875,294.3515319824219,298.3305053710937,297.2447814941406,284.9029541015625,1.0,0.5690990686416626,0.4206838309764862,0.4206838309764862,1.0,1.0,-3.0773675441741943,0.9643113017082214,2.113056182861328,0.2709031701087951,0.8822662830352783,0.8822662830352783,0.0,133.90679931640625,150.0,58568.12890625,0.0,2362.51318359375,1.0,279.5116271972656,283.1284484863281,297.38995361328125,300.4990539550781,293.1499938964844,293.1499938964844,279.45001220703125,35917.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003482818603516,1.0,0.0,0.0,3.88222861289978,3.8822524547576895,8.038235819185502e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9650.8310546875,0.0,1257.3677978515625,2371.396484375,0.0,2474.60986328125,0.7830716967582703,1.0,0.0,3.0,1.0,0.0
17844360,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.93163400888443,0.4455632865428924,0.4023125767707824,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.5780848860740662,0.5280942320823669,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9067295789718628,0.4152199327945709,0.2914725244045257,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8841089010238647,0.3853830397129059,0.3667340278625488,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7333857417106628,0.2158810198307037,0.9827791452407836,284.9061584472656,284.95001220703125,300.7213439941406,294.3379211425781,298.3281555175781,297.2333068847656,284.9078369140625,1.0,0.5721376538276672,0.4202232658863067,0.4202232658863067,1.0,1.0,-3.087545871734619,0.9669336080551147,2.120612144470215,0.2713589072227478,0.864676296710968,0.864676296710968,0.0,136.8165740966797,153.0,58549.79296875,0.0,2396.737060546875,1.0,279.4629211425781,283.1266784667969,297.3762512207031,300.460693359375,293.1499938964844,293.1499938964844,279.75,37429.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80452561378479,1.0,0.0,0.0,3.8184657096862793,3.8184893131256095,7.776359325362137e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9091.6787109375,0.0,1217.421630859375,2371.396484375,0.0,2512.873779296875,0.7746593952178955,1.0,0.0,3.0,1.0,0.0
17844420,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9210529923439026,0.4449960887432098,0.4016477763652801,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.5774652361869812,0.5429113507270813,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8989500999450684,0.4165540635585785,0.2923248410224914,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8761894106864929,0.3859106600284576,0.3671931028366089,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7271824479103088,0.2158465236425399,0.9829162359237672,285.0293273925781,284.95001220703125,300.75933837890625,294.3119201660156,298.32830810546875,297.2184753417969,285.0290832519531,1.0,0.5775335431098938,0.4193020761013031,0.4193020761013031,1.0,1.0,-3.106295108795166,0.9714188575744628,2.134876251220703,0.271755963563919,0.9774506092071532,0.9774506092071532,0.0,141.82989501953125,156.0,58011.39453125,0.0,2458.51025390625,1.0,279.7364196777344,283.2582092285156,297.2968444824219,300.28955078125,293.1499938964844,293.1499938964844,279.45001220703125,33788.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980795502662659,1.0,0.0,0.0,3.937100887298584,3.937124729156494,8.267070370493457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9915.2900390625,0.0,1286.0048828125,2371.396484375,0.0,2453.880126953125,0.7919161915779114,1.0,0.0,3.0,1.0,0.0
17844480,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9210529923439026,0.4449960887432098,0.4016477763652801,297.33306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.5774652361869812,0.5429113507270813,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8989500999450684,0.4165540635585785,0.2923248410224914,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.8761894106864929,0.3859106600284576,0.3671931028366089,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7271824479103088,0.2158465236425399,0.9829162359237672,285.0293273925781,284.95001220703125,300.75933837890625,294.3119201660156,298.32830810546875,297.2184753417969,285.0290832519531,1.0,0.5775335431098938,0.4193020761013031,0.4193020761013031,1.0,1.0,-3.106295108795166,0.9714188575744628,2.134876251220703,0.271755963563919,0.9774506092071532,0.9774506092071532,0.0,141.82989501953125,156.0,58011.39453125,0.0,2458.51025390625,1.0,279.7364196777344,283.2582092285156,297.2968444824219,300.28955078125,293.1499938964844,293.1499938964844,279.45001220703125,33788.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980795502662659,1.0,0.0,0.0,3.937100887298584,3.937124729156494,8.267070370493457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9915.2900390625,0.0,1286.0048828125,2371.396484375,0.0,2453.880126953125,0.7919161915779114,1.0,0.0,3.0,1.0,0.0
17844540,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9077666997909546,0.4432819783687591,0.4007083177566528,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9927928447723388,0.5764451622962952,0.5465129613876343,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8886646628379822,0.4170879423618316,0.2930856645107269,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8658967614173889,0.3857744336128235,0.3675475716590881,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7189981341362,0.2153921723365783,0.9827598333358764,284.8883056640625,284.95001220703125,300.7958374023437,294.287841796875,298.3246154785156,297.2000427246094,284.8895874023437,1.0,0.5815693140029907,0.4183809161186218,0.4183809161186218,1.0,1.0,-3.110724687576294,0.9706441164016724,2.140080451965332,0.2703873217105865,0.8701434135437012,0.8701434135437012,0.0,147.93502807617188,159.0,58848.671875,0.0,2499.27197265625,1.0,279.4620361328125,283.09918212890625,297.3249816894531,300.4302978515625,293.1499938964844,293.1499938964844,279.75,37733.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090546131134033,1.0,0.0,0.0,3.86583948135376,3.865863800048828,7.970511433086358e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9102.451171875,0.0,1258.30224609375,2371.396484375,0.0,2554.48974609375,0.7829869389533997,1.0,0.0,3.0,1.0,0.0
17844600,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9077666997909546,0.4432819783687591,0.4007083177566528,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9927928447723388,0.5764451622962952,0.5465129613876343,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8886646628379822,0.4170879423618316,0.2930856645107269,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8658967614173889,0.3857744336128235,0.3675475716590881,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.7189981341362,0.2153921723365783,0.9827598333358764,284.8883056640625,284.95001220703125,300.7958374023437,294.287841796875,298.3246154785156,297.2000427246094,284.8895874023437,1.0,0.5815693140029907,0.4183809161186218,0.4183809161186218,1.0,1.0,-3.110724687576294,0.9706441164016724,2.140080451965332,0.2703873217105865,0.8701434135437012,0.8701434135437012,0.0,147.93502807617188,159.0,58848.671875,0.0,2499.27197265625,1.0,279.4620361328125,283.09918212890625,297.3249816894531,300.4302978515625,293.1499938964844,293.1499938964844,279.75,37733.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090546131134033,1.0,0.0,0.0,3.86583948135376,3.865863800048828,7.970511433086358e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9102.451171875,0.0,1258.30224609375,2371.396484375,0.0,2554.48974609375,0.7829869389533997,1.0,0.0,3.0,1.0,0.0
17844660,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8983975052833557,0.4425952732563019,0.3999244272708893,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9857926964759828,0.5777068138122559,0.5472974181175232,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8811025023460388,0.4183614253997803,0.2938966155052185,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8582422137260437,0.3861790895462036,0.3678890168666839,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7124122977256775,0.2152196317911148,0.9822229146957396,285.01226806640625,284.95001220703125,300.8306884765625,294.2659912109375,298.3319396972656,297.1981506347656,285.011962890625,1.0,0.5844788551330566,0.4176074266433716,0.4176074266433716,1.0,1.0,-3.111412048339844,0.9688996076583862,2.142512321472168,0.2684164345264435,0.9717687368392944,0.9717687368392944,0.0,152.7976531982422,162.0,57959.3984375,0.0,2526.453369140625,1.0,279.7367248535156,283.2377624511719,297.2425537109375,300.23602294921875,293.1499938964844,293.1499938964844,279.45001220703125,34284.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800806999206543,1.0,0.0,0.0,3.956596851348877,3.956620931625366,8.349147151420766e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9899.7958984375,0.0,1306.510498046875,2371.396484375,0.0,2478.805419921875,0.7957998514175415,1.0,0.0,3.0,1.0,0.0
17844720,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8983975052833557,0.4425952732563019,0.3999244272708893,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9857926964759828,0.5777068138122559,0.5472974181175232,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8811025023460388,0.4183614253997803,0.2938966155052185,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8582422137260437,0.3861790895462036,0.3678890168666839,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7124122977256775,0.2152196317911148,0.9822229146957396,285.01226806640625,284.95001220703125,300.8306884765625,294.2659912109375,298.3319396972656,297.1981506347656,285.011962890625,1.0,0.5844788551330566,0.4176074266433716,0.4176074266433716,1.0,1.0,-3.111412048339844,0.9688996076583862,2.142512321472168,0.2684164345264435,0.9717687368392944,0.9717687368392944,0.0,152.7976531982422,162.0,57959.3984375,0.0,2526.453369140625,1.0,279.7367248535156,283.2377624511719,297.2425537109375,300.23602294921875,293.1499938964844,293.1499938964844,279.45001220703125,34284.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800806999206543,1.0,0.0,0.0,3.956596851348877,3.956620931625366,8.349147151420766e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9899.7958984375,0.0,1306.510498046875,2371.396484375,0.0,2478.805419921875,0.7957998514175415,1.0,0.0,3.0,1.0,0.0
17844780,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8907044529914856,0.4409422278404236,0.3989267647266388,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9800430536270142,0.5786283612251282,0.5485477447509766,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8751276135444641,0.4189806878566742,0.2946326732635498,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8521543145179749,0.3860543668270111,0.3681482970714569,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7067533731460571,0.2147805392742157,0.9816269278526306,284.8834228515625,284.95001220703125,300.8637084960937,294.2466125488281,298.3359680175781,297.1924133300781,284.8851623535156,1.0,0.5869649648666382,0.4168339073657989,0.4168339073657989,1.0,1.0,-3.112203598022461,0.967187225818634,2.145016431808472,0.266655683517456,0.8637956976890564,0.8637956976890564,0.0,156.96690368652344,165.0,58658.54296875,0.0,2550.11767578125,1.0,279.4620056152344,283.0924377441406,297.2748107910156,300.3685302734375,293.1499938964844,293.1499938964844,279.75,38178.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099151253700256,1.0,0.0,0.0,3.8598008155822754,3.859825134277344,7.945630500216794e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9074.4580078125,0.0,1256.86962890625,2371.396484375,0.0,2562.41162109375,0.7824639678001404,1.0,0.0,3.0,1.0,0.0
17844840,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8907044529914856,0.4409422278404236,0.3989267647266388,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9800430536270142,0.5786283612251282,0.5485477447509766,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8751276135444641,0.4189806878566742,0.2946326732635498,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8521543145179749,0.3860543668270111,0.3681482970714569,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.7067533731460571,0.2147805392742157,0.9816269278526306,284.8834228515625,284.95001220703125,300.8637084960937,294.2466125488281,298.3359680175781,297.1924133300781,284.8851623535156,1.0,0.5869649648666382,0.4168339073657989,0.4168339073657989,1.0,1.0,-3.112203598022461,0.967187225818634,2.145016431808472,0.266655683517456,0.8637956976890564,0.8637956976890564,0.0,156.96690368652344,165.0,58658.54296875,0.0,2550.11767578125,1.0,279.4620056152344,283.0924377441406,297.2748107910156,300.3685302734375,293.1499938964844,293.1499938964844,279.75,38178.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099151253700256,1.0,0.0,0.0,3.8598008155822754,3.859825134277344,7.945630500216794e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9074.4580078125,0.0,1256.86962890625,2371.396484375,0.0,2562.41162109375,0.7824639678001404,1.0,0.0,3.0,1.0,0.0
17844900,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8871642351150513,0.440529465675354,0.3983430862426758,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.9773722290992736,0.57947838306427,0.5491507053375244,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8724397420883179,0.4195847809314728,0.2949408888816833,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8493933081626892,0.3861977756023407,0.3681848645210266,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7040726542472839,0.214665487408638,0.9810013771057128,285.003173828125,284.95001220703125,300.8794860839844,294.23797607421875,298.3399658203125,297.1927490234375,285.00701904296875,1.0,0.5880324244499207,0.4164471626281738,0.4164471626281738,1.0,1.0,-3.111883640289306,0.9660782217979432,2.145805597305298,0.2655611932277679,0.9407361745834352,0.9407361745834352,0.0,158.8733367919922,165.0,57777.52734375,0.0,2559.63330078125,1.0,279.68658447265625,283.2267761230469,297.2073059082031,300.1625366210937,293.1499938964844,293.1499938964844,279.75,35225.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037664890289307,1.0,0.0,0.0,3.8903615474700928,3.890385389328003,8.071950787780224e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9299.2421875,0.0,1258.56689453125,2371.396484375,0.0,2505.911376953125,0.7861805558204651,1.0,0.0,3.0,1.0,0.0
17844960,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8849340081214905,0.4403972625732422,0.3982064723968506,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9758273959159852,0.5805999636650085,0.550177276134491,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8709530830383301,0.4204334020614624,0.2955158948898315,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8477184772491455,0.3865482211112976,0.3685039281845093,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7023672461509705,0.214691624045372,0.9811450839042664,285.0125732421875,284.95001220703125,300.89471435546875,294.23004150390625,298.34619140625,297.1959228515625,285.011962890625,1.0,0.5891789197921753,0.4161945283412933,0.4161945283412933,1.0,1.0,-3.114197969436645,0.9662453532218932,2.1479525566101074,0.2651671171188354,0.9674238562583924,0.9674238562583924,0.0,160.31629943847656,168.0,57802.640625,0.0,2571.777587890625,1.0,279.7374267578125,283.2346496582031,297.2010192871094,300.1832580566406,293.1499938964844,293.1499938964844,279.45001220703125,34314.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006593585014343,1.0,0.0,0.0,3.9505574703216553,3.950581550598145,8.323678457600181e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9875.3642578125,0.0,1301.6236572265625,2371.396484375,0.0,2477.454833984375,0.7946702837944031,1.0,0.0,3.0,1.0,0.0
17845020,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8791733384132385,0.4388595819473266,0.3972916603088379,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.97149258852005,0.5817428827285767,0.5516876578330994,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8668598532676697,0.4212096631526947,0.2963436841964721,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8433983325958252,0.3865007758140564,0.3688100576400757,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6980836391448975,0.2143236845731735,0.9807403087615968,284.8864440917969,284.95001220703125,300.9235534667969,294.2165832519531,298.35113525390625,297.1922607421875,284.88818359375,1.0,0.5913230776786804,0.4156892895698547,0.4156892895698547,1.0,1.0,-3.1157987117767334,0.9655137658119202,2.150285005569458,0.2641621530056,0.8623147010803223,0.8623147010803223,0.0,163.71075439453125,171.0,58531.0234375,0.0,2592.923828125,1.0,279.4621276855469,283.09210205078125,297.2431335449219,300.3274230957031,293.1499938964844,293.1499938964844,279.75,38170.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095120191574097,1.0,0.0,0.0,3.851933240890503,3.851957321166992,7.913270678727713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9057.4345703125,0.0,1250.3621826171875,2371.396484375,0.0,2558.7001953125,0.7811163663864136,1.0,0.0,3.0,1.0,0.0
17845080,297.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8791733384132385,0.4388595819473266,0.3972916603088379,297.28173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.97149258852005,0.5817428827285767,0.5516876578330994,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8668598532676697,0.4212096631526947,0.2963436841964721,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8433983325958252,0.3865007758140564,0.3688100576400757,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.6980836391448975,0.2143236845731735,0.9807403087615968,284.8864440917969,284.95001220703125,300.9235534667969,294.2165832519531,298.35113525390625,297.1922607421875,284.88818359375,1.0,0.5913230776786804,0.4156892895698547,0.4156892895698547,1.0,1.0,-3.1157987117767334,0.9655137658119202,2.150285005569458,0.2641621530056,0.8623147010803223,0.8623147010803223,0.0,163.71075439453125,171.0,58531.0234375,0.0,2592.923828125,1.0,279.4621276855469,283.09210205078125,297.2431335449219,300.3274230957031,293.1499938964844,293.1499938964844,279.75,38170.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095120191574097,1.0,0.0,0.0,3.851933240890503,3.851957321166992,7.913270678727713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9057.4345703125,0.0,1250.3621826171875,2371.396484375,0.0,2558.7001953125,0.7811163663864136,1.0,0.0,3.0,1.0,0.0
17845140,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8745083212852478,0.4383898377418518,0.3966403603553772,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9680267572402954,0.5837741494178772,0.5533910393714905,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8637557029724121,0.4227958917617798,0.2973168194293976,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8399494886398315,0.3870513439178467,0.3692124187946319,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6945292949676514,0.2142836153507232,0.9804379343986512,285.0140075683594,284.95001220703125,300.95001220703125,294.2065124511719,298.3611145019531,297.1968078613281,285.01385498046875,1.0,0.5933759212493896,0.4151840209960937,0.4151840209960937,1.0,1.0,-3.118345022201538,0.9651367664337158,2.1532082557678223,0.2630680203437805,0.9666890501976012,0.9666890501976012,0.0,166.6656951904297,174.0,57719.60546875,0.0,2613.611328125,1.0,279.7366027832031,283.23309326171875,297.17779541015625,300.1532592773437,293.1499938964844,293.1499938964844,279.45001220703125,34298.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002063035964966,1.0,0.0,0.0,3.945123195648194,3.9451472759246826,8.300794434035197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9858.76171875,0.0,1296.89501953125,2371.396484375,0.0,2473.311279296875,0.7938246130943298,1.0,0.0,3.0,1.0,0.0
17845200,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8745083212852478,0.4383898377418518,0.3966403603553772,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9680267572402954,0.5837741494178772,0.5533910393714905,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8637557029724121,0.4227958917617798,0.2973168194293976,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8399494886398315,0.3870513439178467,0.3692124187946319,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6945292949676514,0.2142836153507232,0.9804379343986512,285.0140075683594,284.95001220703125,300.95001220703125,294.2065124511719,298.3611145019531,297.1968078613281,285.01385498046875,1.0,0.5933759212493896,0.4151840209960937,0.4151840209960937,1.0,1.0,-3.118345022201538,0.9651367664337158,2.1532082557678223,0.2630680203437805,0.9666890501976012,0.9666890501976012,0.0,166.6656951904297,174.0,57719.60546875,0.0,2613.611328125,1.0,279.7366027832031,283.23309326171875,297.17779541015625,300.1532592773437,293.1499938964844,293.1499938964844,279.45001220703125,34298.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002063035964966,1.0,0.0,0.0,3.945123195648194,3.9451472759246826,8.300794434035197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9858.76171875,0.0,1296.89501953125,2371.396484375,0.0,2473.311279296875,0.7938246130943298,1.0,0.0,3.0,1.0,0.0
17845260,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.878985583782196,0.4409603774547577,0.3984392583370209,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9738121628761292,0.5891326665878296,0.5577937364578247,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8697635531425476,0.4279113113880157,0.3003721833229065,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8451628684997559,0.3914011716842651,0.3725491166114807,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7008762359619141,0.2186159640550613,0.9953374266624452,284.9104919433594,284.95001220703125,300.9741516113281,294.1976013183594,298.3948059082031,297.2343444824219,284.9127502441406,1.0,0.5973206758499146,0.414610892534256,0.414610892534256,1.0,1.0,-3.1513679027557373,0.975597620010376,2.1757702827453613,0.2657120823860168,0.8846075534820557,0.8846075534820557,0.0,165.84793090820312,177.0,59106.16796875,0.0,2674.260009765625,1.0,279.4620361328125,283.10113525390625,297.22955322265625,300.32769775390625,293.1499938964844,293.1499938964844,279.75,37293.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098844885826111,1.0,0.0,0.0,3.8804757595062256,3.880499839782715,8.030978619899543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9105.416015625,0.0,1266.8670654296875,2371.396484375,0.0,2562.12939453125,0.7853865027427673,1.0,0.0,3.0,1.0,0.0
17845320,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.878985583782196,0.4409603774547577,0.3984392583370209,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9738121628761292,0.5891326665878296,0.5577937364578247,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8697635531425476,0.4279113113880157,0.3003721833229065,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8451628684997559,0.3914011716842651,0.3725491166114807,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7008762359619141,0.2186159640550613,0.9953374266624452,284.9104919433594,284.95001220703125,300.9741516113281,294.1976013183594,298.3948059082031,297.2343444824219,284.9127502441406,1.0,0.5973206758499146,0.414610892534256,0.414610892534256,1.0,1.0,-3.1513679027557373,0.975597620010376,2.1757702827453613,0.2657120823860168,0.8846075534820557,0.8846075534820557,0.0,165.84793090820312,177.0,59106.16796875,0.0,2674.260009765625,1.0,279.4620361328125,283.10113525390625,297.22955322265625,300.32769775390625,293.1499938964844,293.1499938964844,279.75,37293.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098844885826111,1.0,0.0,0.0,3.8804757595062256,3.880499839782715,8.030978619899543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9105.416015625,0.0,1266.8670654296875,2371.396484375,0.0,2562.12939453125,0.7853865027427673,1.0,0.0,3.0,1.0,0.0
17845380,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8799179196357727,0.4425737559795379,0.39987313747406,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9759098291397096,0.5935104489326477,0.5619184970855713,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8723766803741455,0.431928426027298,0.3032077848911285,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8472265601158142,0.3944909870624542,0.3755840361118316,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7043151259422302,0.2215945869684219,1.009699821472168,285.05792236328125,284.95001220703125,300.9961853027344,294.1873779296875,298.417724609375,297.2575988769531,285.0582580566406,1.0,0.6021467447280884,0.4140377640724182,0.4140377640724182,1.0,1.0,-3.18238377571106,0.985253930091858,2.197129964828491,0.2684545814990997,1.0,1.0,0.0,167.2325897216797,180.0,58818.25390625,0.0,2743.8798828125,1.0,279.7380065917969,283.2518920898437,297.1732177734375,300.1949157714844,293.1499938964844,293.1499938964844,279.45001220703125,33867.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037533164024353,1.0,0.0,0.0,3.9997591972351074,3.999783754348755,8.532302899766364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9976.09765625,0.0,1340.149169921875,2371.396484375,0.0,2505.79052734375,0.8027294874191284,1.0,0.0,3.0,1.0,0.0
17845440,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8799179196357727,0.4425737559795379,0.39987313747406,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9759098291397096,0.5935104489326477,0.5619184970855713,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8723766803741455,0.431928426027298,0.3032077848911285,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.8472265601158142,0.3944909870624542,0.3755840361118316,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.7043151259422302,0.2215945869684219,1.009699821472168,285.05792236328125,284.95001220703125,300.9961853027344,294.1873779296875,298.417724609375,297.2575988769531,285.0582580566406,1.0,0.6021467447280884,0.4140377640724182,0.4140377640724182,1.0,1.0,-3.18238377571106,0.985253930091858,2.197129964828491,0.2684545814990997,1.0,1.0,0.0,167.2325897216797,180.0,58818.25390625,0.0,2743.8798828125,1.0,279.7380065917969,283.2518920898437,297.1732177734375,300.1949157714844,293.1499938964844,293.1499938964844,279.45001220703125,33867.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037533164024353,1.0,0.0,0.0,3.9997591972351074,3.999783754348755,8.532302899766364e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9976.09765625,0.0,1340.149169921875,2371.396484375,0.0,2505.79052734375,0.8027294874191284,1.0,0.0,3.0,1.0,0.0
17845500,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.878960907459259,0.4427045583724975,0.4003722965717315,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.9755441546440125,0.5950561165809631,0.5637407898902893,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356994628906,0.8722679018974304,0.4333577454090118,0.3044466078281402,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.8469155430793762,0.3954941630363464,0.3768254220485687,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.7045952677726746,0.2226012498140335,1.0153452157974243,284.93536376953125,284.95001220703125,301.0064697265625,294.1817932128906,298.4239807128906,297.26239013671875,284.9287109375,1.0,0.6045684218406677,0.4137511849403381,0.4137511849403381,1.0,1.0,-3.1949541568756104,0.9890064001083374,2.2059476375579834,0.269480288028717,0.9522399306297302,0.9522399306297302,0.0,168.6658935546875,180.0,60135.03125,0.0,2777.188232421875,1.0,279.509521484375,283.1019287109375,297.2281494140625,300.40606689453125,293.1499938964844,293.1499938964844,279.45001220703125,35102.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115457892417908,1.0,0.0,0.0,4.0171074867248535,4.01713228225708,8.606477308603644e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9777.689453125,0.0,1365.407470703125,2371.396484375,0.0,2577.435546875,0.8063958883285522,1.0,0.0,3.0,1.0,0.0
17845560,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8763287663459778,0.4423165321350097,0.4002605974674225,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9735896587371826,0.5960801839828491,0.5649548172950745,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8705727458000183,0.4343285262584686,0.3052932620048523,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8451551795005798,0.3960633277893066,0.3775947093963623,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.7034229636192322,0.2232387661933899,1.019249439239502,284.90985107421875,284.95001220703125,301.0162048339844,294.1759033203125,298.4252319335937,297.26177978515625,284.9105224609375,1.0,0.606752336025238,0.4131442308425903,0.4131442308425903,1.0,1.0,-3.202924966812134,0.9903050065040588,2.21262001991272,0.2690701484680176,0.9238659143447876,0.9238659143447876,0.0,170.76512145996094,183.0,60264.0859375,0.0,2804.942626953125,1.0,279.4615478515625,283.0771484375,297.2216491699219,300.3839111328125,293.1499938964844,293.1499938964844,279.1499938964844,36545.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164061307907104,1.0,0.0,0.0,3.983786821365357,3.983811616897583,8.464293159704539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10196.4716796875,0.0,1348.2333984375,2371.396484375,0.0,2622.30712890625,0.8024108409881592,1.0,0.0,3.0,1.0,0.0
17845620,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8699632883071899,0.4412712454795837,0.3994919061660766,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9683921933174132,0.597713053226471,0.5667064785957336,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8660479187965393,0.4359233975410461,0.306554764509201,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8405354619026184,0.3967594802379608,0.3785004317760467,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6996867656707764,0.2239794433116912,1.0239875316619873,284.8631286621094,284.95001220703125,301.0342102050781,294.1632385253906,298.4239196777344,297.2565002441406,284.8657531738281,1.0,0.6104953289031982,0.4119302928447723,0.4119302928447723,1.0,1.0,-3.2124154567718506,0.9904673099517822,2.2219479084014893,0.2671155333518982,0.8263550996780396,0.8263550996780396,0.0,175.33238220214844,186.0,60648.87890625,0.0,2849.5029296875,1.0,279.1645202636719,283.00927734375,297.1956481933594,300.3998413085937,293.1499938964844,293.1499938964844,279.45001220703125,39862.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257560729980469,1.0,0.0,0.0,3.7670319080352783,3.767055749893189,7.568278874714451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9266.76953125,0.0,1195.4041748046875,2371.396484375,0.0,2708.975341796875,0.7687097191810608,1.0,0.0,3.0,1.0,0.0
17845680,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8699632883071899,0.4412712454795837,0.3994919061660766,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.9683921933174132,0.597713053226471,0.5667064785957336,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8660479187965393,0.4359233975410461,0.306554764509201,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.8405354619026184,0.3967594802379608,0.3785004317760467,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6996867656707764,0.2239794433116912,1.0239875316619873,284.8631286621094,284.95001220703125,301.0342102050781,294.1632385253906,298.4239196777344,297.2565002441406,284.8657531738281,1.0,0.6104953289031982,0.4119302928447723,0.4119302928447723,1.0,1.0,-3.2124154567718506,0.9904673099517822,2.2219479084014893,0.2671155333518982,0.8263550996780396,0.8263550996780396,0.0,175.33238220214844,186.0,60648.87890625,0.0,2849.5029296875,1.0,279.1645202636719,283.00927734375,297.1956481933594,300.3998413085937,293.1499938964844,293.1499938964844,279.45001220703125,39862.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257560729980469,1.0,0.0,0.0,3.7670319080352783,3.767055749893189,7.568278874714451e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9266.76953125,0.0,1195.4041748046875,2371.396484375,0.0,2708.975341796875,0.7687097191810608,1.0,0.0,3.0,1.0,0.0
17845740,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.867501437664032,0.4414712190628052,0.3994180262088775,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9664405584335328,0.5992844104766846,0.5679510831832886,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.8644940853118896,0.4374065101146698,0.3074391484260559,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8387858271598816,0.39757040143013,0.379127562046051,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6982118487358093,0.2245450615882873,1.0263714790344238,284.9921264648437,284.95001220703125,301.0434265136719,294.1556091308594,298.4267578125,297.259033203125,284.99371337890625,1.0,0.6124323606491089,0.411250501871109,0.411250501871109,1.0,1.0,-3.2184998989105225,0.9908297061920166,2.227670192718506,0.2659980058670044,0.9056376218795776,0.9056376218795776,0.0,177.38328552246094,186.0,59891.69140625,0.0,2873.3916015625,1.0,279.3955383300781,283.1483154296875,297.1197814941406,300.18231201171875,293.1499938964844,293.1499938964844,279.45001220703125,35404.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818257212638855,1.0,0.0,0.0,3.808375358581543,3.808398723602295,7.735316103207879e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9516.2236328125,0.0,1193.53076171875,2371.396484375,0.0,2639.430908203125,0.7720029354095459,1.0,0.0,3.0,1.0,0.0
17845800,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8664351105690002,0.4417599439620971,0.3997119665145874,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.965757131576538,0.6006550192832947,0.5692627429962158,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8640815019607544,0.438707172870636,0.3083573281764984,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.838129460811615,0.3983298540115356,0.3798585832118988,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6977007985115051,0.2250575125217437,1.0287926197052002,284.99725341796875,284.95001220703125,301.0502624511719,294.1493835449219,298.4299011230469,297.2624206542969,284.9977722167969,1.0,0.6140186190605164,0.4107163846492767,0.4107163846492767,1.0,1.0,-3.225322961807251,0.9918335676193236,2.233489513397217,0.2654258906841278,0.9224610328674316,0.9224610328674316,0.0,178.6426544189453,189.0,59964.25,0.0,2894.544189453125,1.0,279.4357604980469,283.1543273925781,297.1185913085937,300.2044372558594,293.1499938964844,293.1499938964844,279.1499938964844,34692.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155872821807861,1.0,0.0,0.0,3.852826833724976,3.852850437164306,7.91694333202031e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10079.392578125,0.0,1223.6199951171875,2371.396484375,0.0,2614.73828125,0.778121292591095,1.0,0.0,3.0,1.0,0.0
17845860,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.862461268901825,0.4412006735801697,0.3996200263500213,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.962615132331848,0.602656900882721,0.5715462565422058,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.861741304397583,0.4407383799552917,0.3100320994853973,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8354220390319824,0.399310827255249,0.381102055311203,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6953566670417786,0.2257307171821594,1.0330501794815063,284.9045104980469,284.95001220703125,301.0643920898437,294.1343688964844,298.4307556152344,297.2602233886719,284.90557861328125,1.0,0.6173993945121765,0.4099091291427612,0.4099091291427612,1.0,1.0,-3.2365951538085938,0.9936358332633972,2.242959260940552,0.2647435367107391,0.8403365015983582,0.8403365015983582,0.0,182.1746063232422,192.0,60736.609375,0.0,2937.6728515625,1.0,279.1640930175781,283.03973388671875,297.15850830078125,300.34832763671875,293.1499938964844,293.1499938964844,279.45001220703125,38020.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238999843597412,1.0,0.0,0.0,3.745112419128418,3.745135545730591,7.480459203179635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9273.919921875,0.0,1164.068603515625,2371.396484375,0.0,2691.7373046875,0.7627781629562378,1.0,0.0,3.0,1.0,0.0
17845920,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.862461268901825,0.4412006735801697,0.3996200263500213,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.962615132331848,0.602656900882721,0.5715462565422058,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.861741304397583,0.4407383799552917,0.3100320994853973,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8354220390319824,0.399310827255249,0.381102055311203,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6953566670417786,0.2257307171821594,1.0330501794815063,284.9045104980469,284.95001220703125,301.0643920898437,294.1343688964844,298.4307556152344,297.2602233886719,284.90557861328125,1.0,0.6173993945121765,0.4099091291427612,0.4099091291427612,1.0,1.0,-3.2365951538085938,0.9936358332633972,2.242959260940552,0.2647435367107391,0.8403365015983582,0.8403365015983582,0.0,182.1746063232422,192.0,60736.609375,0.0,2937.6728515625,1.0,279.1640930175781,283.03973388671875,297.15850830078125,300.34832763671875,293.1499938964844,293.1499938964844,279.45001220703125,38020.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238999843597412,1.0,0.0,0.0,3.745112419128418,3.745135545730591,7.480459203179635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9273.919921875,0.0,1164.068603515625,2371.396484375,0.0,2691.7373046875,0.7627781629562378,1.0,0.0,3.0,1.0,0.0
17845980,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8593316674232483,0.4415334165096283,0.3997578918933868,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9602490067481996,0.6054030060768127,0.5739774107933044,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.860160231590271,0.4434655308723449,0.3118341267108917,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8333662748336792,0.4007986187934875,0.3824243545532226,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.693512499332428,0.2266291826963424,1.0370826721191406,285.0146179199219,284.95001220703125,301.0766906738281,294.1182556152344,298.4356689453125,297.2645874023437,285.0144348144531,1.0,0.6206262707710266,0.4091018438339233,0.4091018438339233,1.0,1.0,-3.2482829093933105,0.9956147074699402,2.2526681423187256,0.2639526426792145,0.9385255575180054,0.9385255575180054,0.0,185.27682495117188,195.0,60171.609375,0.0,2979.595703125,1.0,279.4356689453125,283.162353515625,297.09625244140625,300.1898193359375,293.1499938964844,293.1499938964844,279.1499938964844,33995.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161279559135437,1.0,0.0,0.0,3.858932733535767,3.858956098556519,7.942056186038826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10098.1904296875,0.0,1223.0677490234375,2371.396484375,0.0,2619.735595703125,0.7784311175346375,1.0,0.0,3.0,1.0,0.0
17846040,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8593316674232483,0.4415334165096283,0.3997578918933868,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9602490067481996,0.6054030060768127,0.5739774107933044,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.860160231590271,0.4434655308723449,0.3118341267108917,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8333662748336792,0.4007986187934875,0.3824243545532226,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.693512499332428,0.2266291826963424,1.0370826721191406,285.0146179199219,284.95001220703125,301.0766906738281,294.1182556152344,298.4356689453125,297.2645874023437,285.0144348144531,1.0,0.6206262707710266,0.4091018438339233,0.4091018438339233,1.0,1.0,-3.2482829093933105,0.9956147074699402,2.2526681423187256,0.2639526426792145,0.9385255575180054,0.9385255575180054,0.0,185.27682495117188,195.0,60171.609375,0.0,2979.595703125,1.0,279.4356689453125,283.162353515625,297.09625244140625,300.1898193359375,293.1499938964844,293.1499938964844,279.1499938964844,33995.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161279559135437,1.0,0.0,0.0,3.858932733535767,3.858956098556519,7.942056186038826e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10098.1904296875,0.0,1223.0677490234375,2371.396484375,0.0,2619.735595703125,0.7784311175346375,1.0,0.0,3.0,1.0,0.0
