time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846100,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8578380942344666,0.441279649734497,0.3998440504074096,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.95912104845047,0.6063991189002991,0.5752138495445251,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8594427108764648,0.4445247054100036,0.3127640187740326,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8324130177497864,0.4013129472732544,0.3831275701522827,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.6926610469818115,0.226945161819458,1.0392227172851562,284.8962097167969,284.95001220703125,301.0821228027344,294.1097717285156,298.43572998046875,297.263671875,284.8924865722656,1.0,0.622255265712738,0.4086982011795044,0.4086982011795044,1.0,1.0,-3.254415988922119,0.996692955493927,2.257722854614258,0.2636878490447998,0.8627100586891174,0.8627100586891174,0.0,186.8297882080078,195.0,61141.28125,0.0,3001.281005859375,1.0,279.21270751953125,283.02447509765625,297.1452941894531,300.3821105957031,293.1499938964844,293.1499938964844,279.1499938964844,36499.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226797580718994,1.0,0.0,0.0,3.842875480651856,3.8428993225097656,7.876099061832065e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9870.041015625,0.0,1229.8115234375,2371.396484375,0.0,2680.4130859375,0.7766202688217163,1.0,0.0,3.0,1.0,0.0
17846160,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8555181622505188,0.4407833814620971,0.399507999420166,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.957085371017456,0.6071411967277527,0.5760326981544495,297.3085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8579501509666443,0.4453755915164947,0.3134365677833557,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8307706713676453,0.4016315340995788,0.383545458316803,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.6911364197731018,0.227116197347641,1.0405254364013672,284.902587890625,284.95001220703125,301.0871276855469,294.1010437011719,298.4337158203125,297.26025390625,284.9039611816406,1.0,0.6237317323684692,0.4082605540752411,0.4082605540752411,1.0,1.0,-3.257877349853516,0.996734619140625,2.26114273071289,0.262962281703949,0.8486185073852539,0.8486185073852539,0.0,188.7416076660156,198.0,61010.1796875,0.0,3019.313720703125,1.0,279.1636047363281,283.0302734375,297.13299560546875,300.3383483886719,293.1499938964844,293.1499938964844,279.45001220703125,37784.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260192275047302,1.0,0.0,0.0,3.7702348232269287,3.7702581882476807,7.581154477520613e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9290.716796875,0.0,1181.8741455078125,2371.396484375,0.0,2711.420654296875,0.7667410373687744,1.0,0.0,3.0,1.0,0.0
17846220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.852515697479248,0.4410048723220825,0.3995121717453003,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9546971917152404,0.6096934080123901,0.5782485604286194,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.856465756893158,0.4480444490909576,0.3151766061782837,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8287822604179382,0.4030069708824157,0.3847407698631286,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6892510652542114,0.227866530418396,1.043817162513733,285.0140075683594,284.95001220703125,301.0958251953125,294.0827941894531,298.4364013671875,297.26348876953125,285.0137634277344,1.0,0.6267089247703552,0.4073852896690368,0.4073852896690368,1.0,1.0,-3.268026828765869,0.9979482889175416,2.270078659057617,0.2617335617542267,0.9469804763793944,0.9469804763793944,0.0,191.77980041503903,201.0,60399.72265625,0.0,3058.084228515625,1.0,279.4359130859375,283.1547241210937,297.0635681152344,300.1702575683594,293.1499938964844,293.1499938964844,279.1499938964844,34005.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187587261199951,1.0,0.0,0.0,3.881804943084717,3.8818283081054688,8.036481631279457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10117.3642578125,0.0,1241.80859375,2371.396484375,0.0,2644.07373046875,0.7824347615242004,1.0,0.0,3.0,1.0,0.0
17846280,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.852515697479248,0.4410048723220825,0.3995121717453003,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9546971917152404,0.6096934080123901,0.5782485604286194,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.856465756893158,0.4480444490909576,0.3151766061782837,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8287822604179382,0.4030069708824157,0.3847407698631286,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6892510652542114,0.227866530418396,1.043817162513733,285.0140075683594,284.95001220703125,301.0958251953125,294.0827941894531,298.4364013671875,297.26348876953125,285.0137634277344,1.0,0.6267089247703552,0.4073852896690368,0.4073852896690368,1.0,1.0,-3.268026828765869,0.9979482889175416,2.270078659057617,0.2617335617542267,0.9469804763793944,0.9469804763793944,0.0,191.77980041503903,201.0,60399.72265625,0.0,3058.084228515625,1.0,279.4359130859375,283.1547241210937,297.0635681152344,300.1702575683594,293.1499938964844,293.1499938964844,279.1499938964844,34005.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187587261199951,1.0,0.0,0.0,3.881804943084717,3.8818283081054688,8.036481631279457e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10117.3642578125,0.0,1241.80859375,2371.396484375,0.0,2644.07373046875,0.7824347615242004,1.0,0.0,3.0,1.0,0.0
17846340,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.848983883857727,0.4402024149894714,0.3992111682891845,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9516529440879822,0.6112876534461975,0.5801665782928467,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8544888496398926,0.4499381184577942,0.3167651891708374,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8263685703277588,0.4037675857543945,0.3857891857624054,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6869674921035767,0.2282458990812301,1.0467442274093628,284.8984680175781,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2584533691406,284.8999328613281,1.0,0.6296199560165405,0.4065099954605102,0.4065099954605102,1.0,1.0,-3.2766706943511963,0.9986003041267396,2.2780704498291016,0.2604812383651733,0.8532190322875977,0.8532190322875977,0.0,195.14471435546875,189.0,61230.578125,0.0,3095.61474609375,1.0,279.16278076171875,283.01959228515625,297.09625244140625,300.3134460449219,293.1499938964844,293.1499938964844,279.45001220703125,37849.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287371397018433,1.0,0.0,0.0,3.7932653427124015,3.793288946151733,7.674056519135775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9300.1640625,0.0,1200.5699462890625,2371.396484375,0.0,2736.692626953125,0.7707182765007019,1.0,0.0,3.0,1.0,0.0
17846400,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.848983883857727,0.4402024149894714,0.3992111682891845,297.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9516529440879822,0.6112876534461975,0.5801665782928467,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8544888496398926,0.4499381184577942,0.3167651891708374,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.8263685703277588,0.4037675857543945,0.3857891857624054,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6869674921035767,0.2282458990812301,1.0467442274093628,284.8984680175781,284.95001220703125,301.102783203125,294.06353759765625,298.4326477050781,297.2584533691406,284.8999328613281,1.0,0.6296199560165405,0.4065099954605102,0.4065099954605102,1.0,1.0,-3.2766706943511963,0.9986003041267396,2.2780704498291016,0.2604812383651733,0.8532190322875977,0.8532190322875977,0.0,195.14471435546875,189.0,61230.578125,0.0,3095.61474609375,1.0,279.16278076171875,283.01959228515625,297.09625244140625,300.3134460449219,293.1499938964844,293.1499938964844,279.45001220703125,37849.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287371397018433,1.0,0.0,0.0,3.7932653427124015,3.793288946151733,7.674056519135775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9300.1640625,0.0,1200.5699462890625,2371.396484375,0.0,2736.692626953125,0.7707182765007019,1.0,0.0,3.0,1.0,0.0
17846460,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8533086180686951,0.4404506981372833,0.3989623188972473,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9583553075790404,0.6137449145317078,0.5820116996765137,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8604611754417419,0.4526426792144775,0.3183218836784363,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.831182062625885,0.4051369726657867,0.3866927027702331,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6913818120956421,0.2289354056119918,1.0484389066696167,285.0118408203125,284.95001220703125,301.1080627441406,294.0433044433594,298.434326171875,297.2617492675781,285.01153564453125,1.0,0.628141462802887,0.4056832194328308,0.4056832194328308,1.0,1.0,-3.2835817337036133,0.9987664222717284,2.2848153114318848,0.2589619755744934,0.9510326981544496,0.9510326981544496,0.0,191.4093780517578,177.0,60538.8671875,0.0,3089.7568359375,1.0,279.43609619140625,283.14715576171875,297.0232849121094,300.13818359375,293.1499938964844,293.1499938964844,279.1499938964844,34117.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212904930114746,1.0,0.0,0.0,3.898838520050049,3.89886212348938,8.107165285764495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10124.5380859375,0.0,1256.7254638671875,2371.396484375,0.0,2667.529052734375,0.7855231165885925,1.0,0.0,3.0,1.0,0.0
17846520,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8533086180686951,0.4404506981372833,0.3989623188972473,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9583553075790404,0.6137449145317078,0.5820116996765137,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.8604611754417419,0.4526426792144775,0.3183218836784363,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.831182062625885,0.4051369726657867,0.3866927027702331,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6913818120956421,0.2289354056119918,1.0484389066696167,285.0118408203125,284.95001220703125,301.1080627441406,294.0433044433594,298.434326171875,297.2617492675781,285.01153564453125,1.0,0.628141462802887,0.4056832194328308,0.4056832194328308,1.0,1.0,-3.2835817337036133,0.9987664222717284,2.2848153114318848,0.2589619755744934,0.9510326981544496,0.9510326981544496,0.0,191.4093780517578,177.0,60538.8671875,0.0,3089.7568359375,1.0,279.43609619140625,283.14715576171875,297.0232849121094,300.13818359375,293.1499938964844,293.1499938964844,279.1499938964844,34117.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212904930114746,1.0,0.0,0.0,3.898838520050049,3.89886212348938,8.107165285764495e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10124.5380859375,0.0,1256.7254638671875,2371.396484375,0.0,2667.529052734375,0.7855231165885925,1.0,0.0,3.0,1.0,0.0
17846580,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8618682622909546,0.439755767583847,0.3983511924743652,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9696467518806458,0.6152930855751038,0.5834643244743347,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8708944916725159,0.4546268880367279,0.3196589946746826,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8400022983551025,0.4059627950191498,0.3873757719993591,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6995149850845337,0.2293282449245453,1.0493834018707275,284.8946533203125,284.95001220703125,301.1116943359375,294.0221252441406,298.4298095703125,297.2572326660156,284.8961181640625,1.0,0.6246232986450195,0.4048564434051513,0.4048564434051513,1.0,1.0,-3.28816819190979,0.9980971217155457,2.2900710105896,0.2572964429855346,0.8540722131729126,0.8540722131729126,0.0,184.10720825195312,165.0,61299.02734375,0.0,3058.775390625,1.0,279.1626281738281,283.0116882324219,297.05340576171875,300.27520751953125,293.1499938964844,293.1499938964844,279.45001220703125,37980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309797048568726,1.0,0.0,0.0,3.804980993270874,3.805004835128784,7.721533279436699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9296.12890625,0.0,1210.928466796875,2371.396484375,0.0,2757.56787109375,0.7728588581085205,1.0,0.0,3.0,1.0,0.0
17846640,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8618682622909546,0.439755767583847,0.3983511924743652,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9696467518806458,0.6152930855751038,0.5834643244743347,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8708944916725159,0.4546268880367279,0.3196589946746826,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8400022983551025,0.4059627950191498,0.3873757719993591,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6995149850845337,0.2293282449245453,1.0493834018707275,284.8946533203125,284.95001220703125,301.1116943359375,294.0221252441406,298.4298095703125,297.2572326660156,284.8961181640625,1.0,0.6246232986450195,0.4048564434051513,0.4048564434051513,1.0,1.0,-3.28816819190979,0.9980971217155457,2.2900710105896,0.2572964429855346,0.8540722131729126,0.8540722131729126,0.0,184.10720825195312,165.0,61299.02734375,0.0,3058.775390625,1.0,279.1626281738281,283.0116882324219,297.05340576171875,300.27520751953125,293.1499938964844,293.1499938964844,279.45001220703125,37980.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309797048568726,1.0,0.0,0.0,3.804980993270874,3.805004835128784,7.721533279436699e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9296.12890625,0.0,1210.928466796875,2371.396484375,0.0,2757.56787109375,0.7728588581085205,1.0,0.0,3.0,1.0,0.0
17846700,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8674684166908264,0.4398252367973327,0.3979698717594147,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.976277470588684,0.6164117455482483,0.5840756893157959,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8774934411048889,0.4559471607208252,0.3202706277370453,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8456278443336487,0.4065995812416076,0.3876191973686218,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.7046023011207581,0.2296407967805862,1.0494468212127686,285.006591796875,284.95001220703125,301.1129150390625,294.0111999511719,298.4296264648437,297.2581787109375,285.0093994140625,1.0,0.6223200559616089,0.4044430553913116,0.4044430553913116,1.0,1.0,-3.289543628692627,0.9974442720413208,2.2920992374420166,0.2562271058559418,0.9286052584648132,0.9286052584648132,0.0,179.6139678955078,165.0,60484.6875,0.0,3036.544921875,1.0,279.3854064941406,283.1377868652344,296.9864196777344,300.07244873046875,293.1499938964844,293.1499938964844,279.45001220703125,34964.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255593180656433,1.0,0.0,0.0,3.84393572807312,3.843959331512451,7.880446446506539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9524.732421875,0.0,1218.57373046875,2371.396484375,0.0,2707.1474609375,0.7778005003929138,1.0,0.0,3.0,1.0,0.0
17846760,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8749176263809204,0.4401308596134186,0.3979868292808532,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.984152376651764,0.6177599430084229,0.5850661993026733,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8859301805496216,0.4574808478355407,0.3211345374584198,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8529168367385864,0.4074248671531677,0.3881262540817261,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7110488414764404,0.2300865799188614,1.0502231121063232,285.010498046875,284.95001220703125,301.11376953125,294.0000305175781,298.43121337890625,297.2616271972656,285.0097961425781,1.0,0.6199311017990112,0.40406334400177,0.40406334400177,1.0,1.0,-3.2933342456817627,0.9977227449417114,2.2956113815307617,0.2555729746818542,0.9516124725341796,0.9516124725341796,0.0,174.3780975341797,153.0,60554.046875,0.0,3015.329345703125,1.0,279.43701171875,283.1421813964844,296.9775390625,300.0936279296875,293.1499938964844,293.1499938964844,279.1499938964844,34167.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231569528579712,1.0,0.0,0.0,3.906541109085083,3.906564950942993,8.139230658343877e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10118.384765625,0.0,1263.5162353515625,2371.396484375,0.0,2684.841064453125,0.7867827415466309,1.0,0.0,3.0,1.0,0.0
17846820,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8907184600830078,0.4395408630371094,0.3973664045333862,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9986845254898072,0.6193203330039978,0.5862988829612732,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9038304090499878,0.4596063196659088,0.3224863708019256,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.868730366230011,0.4083231389522552,0.3887655735015869,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7236857414245605,0.230549082159996,1.0509188175201416,284.8938903808594,284.95001220703125,301.1142578125,293.97705078125,298.42645263671875,297.2578125,284.8953552246094,1.0,0.6146328449249268,0.4033038914203644,0.4033038914203644,1.0,1.0,-3.2972216606140137,0.9969757795333862,2.300245761871338,0.2540097236633301,0.8542549014091492,0.8542549014091492,0.0,163.93508911132812,141.0,61295.81640625,0.0,2965.042724609375,1.0,279.16259765625,283.0078430175781,297.00732421875,300.2289733886719,293.1499938964844,293.1499938964844,279.45001220703125,38035.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326749205589294,1.0,0.0,0.0,3.808567523956299,3.808591365814209,7.736096563348838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9285.8544921875,0.0,1214.21923828125,2371.396484375,0.0,2773.3603515625,0.7735338807106018,1.0,0.0,3.0,1.0,0.0
17846880,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8907184600830078,0.4395408630371094,0.3973664045333862,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9986845254898072,0.6193203330039978,0.5862988829612732,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9038304090499878,0.4596063196659088,0.3224863708019256,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.868730366230011,0.4083231389522552,0.3887655735015869,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7236857414245605,0.230549082159996,1.0509188175201416,284.8938903808594,284.95001220703125,301.1142578125,293.97705078125,298.42645263671875,297.2578125,284.8953552246094,1.0,0.6146328449249268,0.4033038914203644,0.4033038914203644,1.0,1.0,-3.2972216606140137,0.9969757795333862,2.300245761871338,0.2540097236633301,0.8542549014091492,0.8542549014091492,0.0,163.93508911132812,141.0,61295.81640625,0.0,2965.042724609375,1.0,279.16259765625,283.0078430175781,297.00732421875,300.2289733886719,293.1499938964844,293.1499938964844,279.45001220703125,38035.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326749205589294,1.0,0.0,0.0,3.808567523956299,3.808591365814209,7.736096563348838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9285.8544921875,0.0,1214.21923828125,2371.396484375,0.0,2773.3603515625,0.7735338807106018,1.0,0.0,3.0,1.0,0.0
17846940,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8982076048851013,0.4396921992301941,0.3970465064048767,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9990000128746032,0.6214929819107056,0.5749296545982361,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9131078124046326,0.461387425661087,0.3234087228775024,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8764662146568298,0.4091704487800598,0.3892017304897308,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7294619083404541,0.2309688180685043,1.051477074623108,285.0031433105469,284.95001220703125,301.1138000488281,293.9618835449219,298.42724609375,297.26226806640625,285.0025634765625,1.0,0.6101809144020081,0.4028178751468658,0.4028178751468658,1.0,1.0,-3.2855286598205566,0.9915196299552916,2.29400897026062,0.2513846457004547,0.931113302707672,0.931113302707672,0.0,158.87562561035156,141.0,60308.234375,0.0,2911.633544921875,1.0,279.4080810546875,283.13336181640625,296.93182373046875,300.02276611328125,293.1499938964844,293.1499938964844,279.45001220703125,34616.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259420394897461,1.0,0.0,0.0,3.866347074508667,3.866370439529419,7.972604407768813e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9538.5625,0.0,1234.01513671875,2371.396484375,0.0,2710.703369140625,0.7806616425514221,1.0,0.0,3.0,1.0,0.0
17847000,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9063387513160706,0.4398688971996307,0.3970375061035156,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9990000128746032,0.6234127879142761,0.5601733326911926,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9229490756988524,0.4624828398227691,0.3240299820899963,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8845185041427612,0.4097381234169006,0.3895390033721924,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.735428512096405,0.231281965970993,1.0519078969955444,284.9963684082031,284.95001220703125,301.11328125,293.9532165527344,298.43084716796875,297.2689208984375,284.996826171875,1.0,0.6078028678894043,0.4025444686412811,0.4025444686412811,1.0,1.0,-3.2868635654449463,0.9913117289543152,2.2955517768859863,0.2495053857564926,0.9385583400726318,0.9385583400726318,0.0,154.37677001953125,129.0,60275.68359375,0.0,2873.9404296875,1.0,279.4361877441406,283.13201904296875,296.9288024902344,300.03466796875,293.1499938964844,293.1499938964844,279.1499938964844,34547.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244466781616211,1.0,0.0,0.0,3.895749092102051,3.895772695541382,8.094322083707084e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10070.8212890625,0.0,1257.60888671875,2371.396484375,0.0,2696.812744140625,0.7853383421897888,1.0,0.0,3.0,1.0,0.0
17847060,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9329211115837096,0.4391769170761108,0.396233856678009,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6298986077308655,0.5182704329490662,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.952195167541504,0.4645718336105346,0.3252915143966675,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9090254306793212,0.4105233252048492,0.3899935781955719,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7537201642990112,0.2316890954971313,1.0519700050354004,284.88134765625,284.95001220703125,301.11083984375,293.9285583496094,298.43853759765625,297.2862243652344,284.8813781738281,1.0,0.600281298160553,0.4019356369972229,0.4019356369972229,1.0,1.0,-3.28238844871521,0.9888182282447816,2.293570041656494,0.2351188063621521,0.8314175605773926,0.8314175605773926,0.0,141.38372802734375,147.0,60453.27734375,0.0,2753.894775390625,1.0,279.1638488769531,283.00537109375,296.9486694335937,300.13250732421875,293.1499938964844,293.1499938964844,279.45001220703125,38776.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319757580757141,1.0,0.0,0.0,3.755077600479126,3.755100965499878,7.520320650655776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9193.7353515625,0.0,1177.6513671875,2371.396484375,0.0,2766.845703125,0.765075147151947,1.0,0.0,3.0,1.0,0.0
17847120,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9329211115837096,0.4391769170761108,0.396233856678009,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9990000128746032,0.6298986077308655,0.5182704329490662,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.952195167541504,0.4645718336105346,0.3252915143966675,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.9090254306793212,0.4105233252048492,0.3899935781955719,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7537201642990112,0.2316890954971313,1.0519700050354004,284.88134765625,284.95001220703125,301.11083984375,293.9285583496094,298.43853759765625,297.2862243652344,284.8813781738281,1.0,0.600281298160553,0.4019356369972229,0.4019356369972229,1.0,1.0,-3.28238844871521,0.9888182282447816,2.293570041656494,0.2351188063621521,0.8314175605773926,0.8314175605773926,0.0,141.38372802734375,147.0,60453.27734375,0.0,2753.894775390625,1.0,279.1638488769531,283.00537109375,296.9486694335937,300.13250732421875,293.1499938964844,293.1499938964844,279.45001220703125,38776.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319757580757141,1.0,0.0,0.0,3.755077600479126,3.755100965499878,7.520320650655776e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9193.7353515625,0.0,1177.6513671875,2371.396484375,0.0,2766.845703125,0.765075147151947,1.0,0.0,3.0,1.0,0.0
17847180,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.91997230052948,0.4395342171192169,0.3964760899543762,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.6381911039352417,0.5375615358352661,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.941478192806244,0.4675459265708923,0.327323704957962,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8985259532928467,0.4119355976581573,0.3913370370864868,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7458637952804565,0.2324974089860916,1.0559865236282349,284.9978942871094,284.95001220703125,301.10699462890625,293.9031066894531,298.4557189941406,297.3155822753906,284.9981689453125,1.0,0.5995000600814819,0.4013267755508423,0.4013267755508423,1.0,1.0,-3.252615213394165,0.9759154319763184,2.2766997814178467,0.2423301637172699,0.919062316417694,0.919062316417694,0.0,146.3019561767578,165.0,59474.77734375,0.0,2772.614013671875,1.0,279.4356384277344,283.1400451660156,296.8699035644531,299.9313659667969,293.1499938964844,293.1499938964844,279.1499938964844,34545.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217653632164001,1.0,0.0,0.0,3.83624529838562,3.836268424987793,7.848944960642257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9968.2216796875,0.0,1209.0789794921875,2371.396484375,0.0,2671.932373046875,0.7749998569488525,1.0,0.0,3.0,1.0,0.0
17847240,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.91997230052948,0.4395342171192169,0.3964760899543762,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9990000128746032,0.6381911039352417,0.5375615358352661,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.941478192806244,0.4675459265708923,0.327323704957962,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8985259532928467,0.4119355976581573,0.3913370370864868,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7458637952804565,0.2324974089860916,1.0559865236282349,284.9978942871094,284.95001220703125,301.10699462890625,293.9031066894531,298.4557189941406,297.3155822753906,284.9981689453125,1.0,0.5995000600814819,0.4013267755508423,0.4013267755508423,1.0,1.0,-3.252615213394165,0.9759154319763184,2.2766997814178467,0.2423301637172699,0.919062316417694,0.919062316417694,0.0,146.3019561767578,165.0,59474.77734375,0.0,2772.614013671875,1.0,279.4356384277344,283.1400451660156,296.8699035644531,299.9313659667969,293.1499938964844,293.1499938964844,279.1499938964844,34545.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217653632164001,1.0,0.0,0.0,3.83624529838562,3.836268424987793,7.848944960642257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9968.2216796875,0.0,1209.0789794921875,2371.396484375,0.0,2671.932373046875,0.7749998569488525,1.0,0.0,3.0,1.0,0.0
17847300,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.9167714715003968,0.4393990039825439,0.3966495394706726,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.6409124135971069,0.5426883101463318,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.9392349123954772,0.4688091576099396,0.3283890187740326,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8961765170097351,0.4124914705753326,0.3920707106590271,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.7441362142562866,0.2328522205352783,1.058260798454285,284.8918762207031,284.95001220703125,301.10455322265625,293.8901062011719,298.4587707519531,297.32159423828125,284.8896179199219,1.0,0.6022807955741882,0.4010223746299743,0.4010223746299743,1.0,1.0,-3.2638771533966064,0.9790202379226683,2.2848567962646484,0.2427556067705154,0.8476917147636414,0.8476917147636414,0.0,148.25473022460938,165.0,60433.859375,0.0,2806.81640625,1.0,279.21343994140625,283.0141906738281,296.9163818359375,300.1161193847656,293.1499938964844,293.1499938964844,279.1499938964844,37056.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274697065353394,1.0,0.0,0.0,3.807224750518799,3.80724835395813,7.730642437309143e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9742.994140625,0.0,1205.505859375,2371.396484375,0.0,2724.90380859375,0.770969033241272,1.0,0.0,3.0,1.0,0.0
17847360,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9107317924499512,0.4390747845172882,0.3964804410934448,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.6424413919448853,0.5520309805870056,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.934011697769165,0.4699159562587738,0.3292471170425415,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8913383483886719,0.4128905832767486,0.392582893371582,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.7405379414558411,0.233087345957756,1.0599756240844729,284.91162109375,284.95001220703125,301.101806640625,293.8769226074219,298.4570007324219,297.320068359375,284.9135437011719,1.0,0.6062676906585693,0.4008199870586395,0.4008199870586395,1.0,1.0,-3.2786097526550293,0.9835922122001648,2.29501748085022,0.2438960820436477,0.8436933159828186,0.8436933159828186,0.0,151.6136474609375,168.0,60468.05859375,0.0,2856.383544921875,1.0,279.1639709472656,283.02862548828125,296.90362548828125,300.0753173828125,293.1499938964844,293.1499938964844,279.45001220703125,37771.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304799795150757,1.0,0.0,0.0,3.7384653091430655,3.7384884357452393,7.453929242728918e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9195.6181640625,0.0,1157.010986328125,2371.396484375,0.0,2752.91455078125,0.7614360451698303,1.0,0.0,3.0,1.0,0.0
17847420,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.903679132461548,0.4394950568675995,0.3967470526695251,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6446271538734436,0.5644413828849792,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9282599091529846,0.4730252027511596,0.3313445746898651,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8856120109558105,0.4143524765968323,0.3939281404018402,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7362529635429382,0.2338688522577285,1.0637662410736084,285.02459716796875,284.95001220703125,301.09527587890625,293.8499755859375,298.4530029296875,297.317138671875,285.0244140625,1.0,0.6118704080581665,0.4004152119159698,0.4004152119159698,1.0,1.0,-3.302563190460205,0.9908098578453064,2.311753273010254,0.2458040565252304,0.949862778186798,0.949862778186798,0.0,156.3543243408203,171.0,60132.15234375,0.0,2933.781494140625,1.0,279.4356994628906,283.1502990722656,296.8342590332031,299.9229736328125,293.1499938964844,293.1499938964844,279.1499938964844,33699.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240266442298889,1.0,0.0,0.0,3.8690555095672607,3.8690786361694336,7.983778118614282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10032.8251953125,0.0,1228.951171875,2371.396484375,0.0,2692.9130859375,0.7799267172813416,1.0,0.0,3.0,1.0,0.0
17847480,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.903679132461548,0.4394950568675995,0.3967470526695251,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6446271538734436,0.5644413828849792,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9282599091529846,0.4730252027511596,0.3313445746898651,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8856120109558105,0.4143524765968323,0.3939281404018402,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.7362529635429382,0.2338688522577285,1.0637662410736084,285.02459716796875,284.95001220703125,301.09527587890625,293.8499755859375,298.4530029296875,297.317138671875,285.0244140625,1.0,0.6118704080581665,0.4004152119159698,0.4004152119159698,1.0,1.0,-3.302563190460205,0.9908098578453064,2.311753273010254,0.2458040565252304,0.949862778186798,0.949862778186798,0.0,156.3543243408203,171.0,60132.15234375,0.0,2933.781494140625,1.0,279.4356994628906,283.1502990722656,296.8342590332031,299.9229736328125,293.1499938964844,293.1499938964844,279.1499938964844,33699.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240266442298889,1.0,0.0,0.0,3.8690555095672607,3.8690786361694336,7.983778118614282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10032.8251953125,0.0,1228.951171875,2371.396484375,0.0,2692.9130859375,0.7799267172813416,1.0,0.0,3.0,1.0,0.0
17847540,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8973608016967773,0.4387813210487366,0.3965592980384826,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6451503038406372,0.5758023262023926,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.923059582710266,0.475223034620285,0.3331730365753174,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8804254531860352,0.4150968492031097,0.394999235868454,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.732323408126831,0.2341730743646621,1.066538691520691,284.90625,284.95001220703125,301.0874938964844,293.8223571777344,298.4393920898437,297.3013610839844,284.9076538085937,1.0,0.616909384727478,0.4000104367733001,0.4000104367733001,1.0,1.0,-3.322826623916626,0.9967239499092102,2.3261027336120605,0.2471842020750045,0.8608251810073853,0.8608251810073853,0.0,160.69805908203125,174.0,61203.44921875,0.0,3001.96630859375,1.0,279.16278076171875,283.0093078613281,296.86248779296875,300.07476806640625,293.1499938964844,293.1499938964844,279.45001220703125,37421.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355502486228943,1.0,0.0,0.0,3.802028179168701,3.802051782608032,7.709553528911783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9248.66015625,0.0,1204.208251953125,2371.396484375,0.0,2800.171142578125,0.771793782711029,1.0,0.0,3.0,1.0,0.0
17847600,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8973608016967773,0.4387813210487366,0.3965592980384826,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9990000128746032,0.6451503038406372,0.5758023262023926,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.923059582710266,0.475223034620285,0.3331730365753174,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8804254531860352,0.4150968492031097,0.394999235868454,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.732323408126831,0.2341730743646621,1.066538691520691,284.90625,284.95001220703125,301.0874938964844,293.8223571777344,298.4393920898437,297.3013610839844,284.9076538085937,1.0,0.616909384727478,0.4000104367733001,0.4000104367733001,1.0,1.0,-3.322826623916626,0.9967239499092102,2.3261027336120605,0.2471842020750045,0.8608251810073853,0.8608251810073853,0.0,160.69805908203125,174.0,61203.44921875,0.0,3001.96630859375,1.0,279.16278076171875,283.0093078613281,296.86248779296875,300.07476806640625,293.1499938964844,293.1499938964844,279.45001220703125,37421.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355502486228943,1.0,0.0,0.0,3.802028179168701,3.802051782608032,7.709553528911783e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9248.66015625,0.0,1204.208251953125,2371.396484375,0.0,2800.171142578125,0.771793782711029,1.0,0.0,3.0,1.0,0.0
17847660,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8921611905097961,0.4390201270580292,0.3965876698493957,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.6459656357765198,0.5856685042381287,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9190971255302428,0.4782218039035797,0.3351397216320038,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8762006759643555,0.4163821339607239,0.3961171209812164,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.729015588760376,0.2347184866666793,1.068992257118225,285.02166748046875,284.95001220703125,301.0784912109375,293.7940673828125,298.4285583496094,297.2933349609375,285.0214233398437,1.0,0.62147057056427,0.3988692760467529,0.3988692760467529,1.0,1.0,-3.341383457183838,1.0000170469284058,2.3413662910461426,0.2462150454521179,0.9656804203987122,0.9656804203987122,0.0,164.5661163330078,177.0,60664.453125,0.0,3064.482421875,1.0,279.43621826171875,283.13720703125,296.781005859375,299.90008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33875.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295450210571289,1.0,0.0,0.0,3.9176840782165527,3.917707920074463,8.185729143406206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10081.5244140625,0.0,1270.4459228515625,2371.396484375,0.0,2744.21044921875,0.7885980010032654,1.0,0.0,3.0,1.0,0.0
17847720,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8921611905097961,0.4390201270580292,0.3965876698493957,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9990000128746032,0.6459656357765198,0.5856685042381287,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9190971255302428,0.4782218039035797,0.3351397216320038,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8762006759643555,0.4163821339607239,0.3961171209812164,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.729015588760376,0.2347184866666793,1.068992257118225,285.02166748046875,284.95001220703125,301.0784912109375,293.7940673828125,298.4285583496094,297.2933349609375,285.0214233398437,1.0,0.62147057056427,0.3988692760467529,0.3988692760467529,1.0,1.0,-3.341383457183838,1.0000170469284058,2.3413662910461426,0.2462150454521179,0.9656804203987122,0.9656804203987122,0.0,164.5661163330078,177.0,60664.453125,0.0,3064.482421875,1.0,279.43621826171875,283.13720703125,296.781005859375,299.90008544921875,293.1499938964844,293.1499938964844,279.1499938964844,33875.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295450210571289,1.0,0.0,0.0,3.9176840782165527,3.917707920074463,8.185729143406206e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10081.5244140625,0.0,1270.4459228515625,2371.396484375,0.0,2744.21044921875,0.7885980010032654,1.0,0.0,3.0,1.0,0.0
17847780,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8869858384132385,0.4382178485393524,0.396300196647644,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6457369923591614,0.5952603816986084,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.915255606174469,0.4803842604160309,0.3369280397891998,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8721089363098145,0.4170178472995758,0.3970643281936645,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7257817983627319,0.2348765879869461,1.070962905883789,284.89825439453125,284.95001220703125,301.0682983398437,293.7651062011719,298.4111633300781,297.2768859863281,284.8996887207031,1.0,0.6257190108299255,0.3977281153202057,0.3977281153202057,1.0,1.0,-3.3582379817962646,1.0026086568832395,2.355629205703736,0.2450216263532638,0.8695693016052246,0.8695693016052246,0.0,168.333984375,180.0,61670.25390625,0.0,3123.279052734375,1.0,279.16229248046875,282.9924621582031,296.8034973144531,300.0404968261719,293.1499938964844,293.1499938964844,279.45001220703125,37555.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840617299079895,1.0,0.0,0.0,3.847076416015625,3.847100496292114,7.893328870522964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9274.5498046875,0.0,1241.5426025390625,2371.396484375,0.0,2847.483154296875,0.7796849012374878,1.0,0.0,3.0,1.0,0.0
17847840,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8869858384132385,0.4382178485393524,0.396300196647644,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9990000128746032,0.6457369923591614,0.5952603816986084,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.915255606174469,0.4803842604160309,0.3369280397891998,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8721089363098145,0.4170178472995758,0.3970643281936645,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7257817983627319,0.2348765879869461,1.070962905883789,284.89825439453125,284.95001220703125,301.0682983398437,293.7651062011719,298.4111633300781,297.2768859863281,284.8996887207031,1.0,0.6257190108299255,0.3977281153202057,0.3977281153202057,1.0,1.0,-3.3582379817962646,1.0026086568832395,2.355629205703736,0.2450216263532638,0.8695693016052246,0.8695693016052246,0.0,168.333984375,180.0,61670.25390625,0.0,3123.279052734375,1.0,279.16229248046875,282.9924621582031,296.8034973144531,300.0404968261719,293.1499938964844,293.1499938964844,279.45001220703125,37555.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840617299079895,1.0,0.0,0.0,3.847076416015625,3.847100496292114,7.893328870522964e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9274.5498046875,0.0,1241.5426025390625,2371.396484375,0.0,2847.483154296875,0.7796849012374878,1.0,0.0,3.0,1.0,0.0
17847900,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8844224810600281,0.4382010400295257,0.3960722386837005,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.9990000128746032,0.6457763910293579,0.5999735593795776,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9133846759796144,0.4817897379398346,0.3377678394317627,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8700719475746155,0.4175351560115814,0.3974349796772003,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7241306304931641,0.2350449711084365,1.0715394020080566,285.012939453125,284.95001220703125,301.06280517578125,293.7504272460937,298.4046630859375,297.2719421386719,285.01611328125,1.0,0.6277046203613281,0.3971575498580932,0.3971575498580932,1.0,1.0,-3.365778923034668,1.0035881996154783,2.362190961837769,0.244248017668724,0.9475149512290956,0.9475149512290956,0.0,170.16879272460938,180.0,60893.08203125,0.0,3150.62451171875,1.0,279.386474609375,283.1210021972656,296.7323303222656,299.83648681640625,293.1499938964844,293.1499938964844,279.45001220703125,34804.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358485102653503,1.0,0.0,0.0,3.88765549659729,3.887679100036621,8.060724780989403e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9507.2021484375,0.0,1252.980224609375,2371.396484375,0.0,2802.953369140625,0.7851897478103638,1.0,0.0,3.0,1.0,0.0
