time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17847960,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8826607465744019,0.43842613697052,0.3962621390819549,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6460618376731873,0.6037770509719849,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9123494625091552,0.4834152460098266,0.3388864696025848,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8687110543251038,0.4182433187961578,0.3980920016765594,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.7229923009872437,0.2353394329547882,1.0728927850723269,285.0205993652344,284.95001220703125,301.0570068359375,293.735595703125,298.4005432128906,297.2701721191406,285.0200500488281,1.0,0.6296984553337097,0.3966783285140991,0.3966783285140991,1.0,1.0,-3.3743436336517334,1.0051560401916504,2.369187593460083,0.2438389956951141,0.9758756756782532,0.9758756756782532,0.0,171.76779174804688,183.0,61018.3359375,0.0,3179.02197265625,1.0,279.4375,283.1282043457031,296.7189636230469,299.85614013671875,293.1499938964844,293.1499938964844,279.1499938964844,34037.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339951038360596,1.0,0.0,0.0,3.951881885528565,3.9519059658050537,8.329261049766501e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10109.7294921875,0.0,1300.501953125,2371.396484375,0.0,2785.666748046875,0.7946273684501648,1.0,0.0,3.0,1.0,0.0
17848020,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8778554201126099,0.4376108646392822,0.3959782719612121,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6454173922538757,0.6111192107200623,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.908988893032074,0.485621690750122,0.3407157659530639,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8649420142173767,0.4188358187675476,0.3990087211132049,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7198959589004517,0.235448345541954,1.074649691581726,284.8945007324219,284.95001220703125,301.0445861816406,293.7054748535156,298.3843994140625,297.255859375,284.8957824707031,1.0,0.6334561705589294,0.3957199156284332,0.3957199156284332,1.0,1.0,-3.388258695602417,1.0071872472763062,2.3810715675354004,0.2428196668624878,0.8765703439712524,0.8765703439712524,0.0,175.42181396484375,186.0,62008.42578125,0.0,3231.544677734375,1.0,279.1619873046875,282.9813232421875,296.7419738769531,299.9956970214844,293.1499938964844,293.1499938964844,279.45001220703125,37611.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447052836418152,1.0,0.0,0.0,3.8791823387146,3.879206657409668,8.025626243579609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9289.837890625,0.0,1268.3277587890625,2371.396484375,0.0,2885.70654296875,0.7852824330329895,1.0,0.0,3.0,1.0,0.0
17848080,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8778554201126099,0.4376108646392822,0.3959782719612121,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9990000128746032,0.6454173922538757,0.6111192107200623,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.908988893032074,0.485621690750122,0.3407157659530639,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8649420142173767,0.4188358187675476,0.3990087211132049,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7198959589004517,0.235448345541954,1.074649691581726,284.8945007324219,284.95001220703125,301.0445861816406,293.7054748535156,298.3843994140625,297.255859375,284.8957824707031,1.0,0.6334561705589294,0.3957199156284332,0.3957199156284332,1.0,1.0,-3.388258695602417,1.0071872472763062,2.3810715675354004,0.2428196668624878,0.8765703439712524,0.8765703439712524,0.0,175.42181396484375,186.0,62008.42578125,0.0,3231.544677734375,1.0,279.1619873046875,282.9813232421875,296.7419738769531,299.9956970214844,293.1499938964844,293.1499938964844,279.45001220703125,37611.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447052836418152,1.0,0.0,0.0,3.8791823387146,3.879206657409668,8.025626243579609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9289.837890625,0.0,1268.3277587890625,2371.396484375,0.0,2885.70654296875,0.7852824330329895,1.0,0.0,3.0,1.0,0.0
17848140,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8734114170074463,0.437668889760971,0.3958149254322052,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.995943009853363,0.6457839012145996,0.611643373966217,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.9055092334747314,0.48776775598526,0.3420692086219787,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.861221194267273,0.4196157157421112,0.3996384441852569,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7167874574661255,0.2356988936662674,1.0757278203964231,285.0162353515625,284.95001220703125,301.0350341796875,293.6834411621094,298.3778686523437,297.25341796875,285.0164489746094,1.0,0.6356678605079651,0.3950298428535461,0.3950298428535461,1.0,1.0,-3.392374038696289,1.006616473197937,2.3857574462890625,0.2412397265434265,0.9672869443893432,0.9672869443893432,0.0,178.57435607910156,186.0,61137.05859375,0.0,3259.16552734375,1.0,279.4184875488281,283.1187438964844,296.6590881347656,299.7906799316406,293.1499938964844,293.1499938964844,279.45001220703125,34392.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382999897003174,1.0,0.0,0.0,3.945873022079468,3.945897102355957,8.303950380650349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9572.4677734375,0.0,1298.2872314453125,2371.396484375,0.0,2825.8359375,0.7941595315933228,1.0,0.0,3.0,1.0,0.0
17848200,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8723229169845581,0.4377593398094177,0.3959404230117798,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.9950780272483826,0.6461420655250549,0.6119586825370789,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.904835283756256,0.4886697232723236,0.3427236676216125,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.860348641872406,0.4199845790863037,0.4000156223773956,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7160261273384094,0.2358460128307342,1.076506733894348,285.0150756835937,284.95001220703125,301.0311584472656,293.6748046875,298.3763732910156,297.25396728515625,285.01483154296875,1.0,0.636531412601471,0.3947614729404449,0.3947614729404449,1.0,1.0,-3.395074844360352,1.006770133972168,2.388304710388184,0.2407523840665817,0.9788951873779296,0.9788951873779296,0.0,179.52684020996094,189.0,61179.21875,0.0,3270.859130859375,1.0,279.4368591308594,283.1185913085937,296.65673828125,299.8038024902344,293.1499938964844,293.1499938964844,279.1499938964844,34288.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376939296722412,1.0,0.0,0.0,3.9713833332061768,3.971407651901245,8.41166865939158e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10111.3701171875,0.0,1319.156982421875,2371.396484375,0.0,2820.177001953125,0.7984165549278259,1.0,0.0,3.0,1.0,0.0
17848260,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.867113471031189,0.4368845522403717,0.3956193923950195,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9910486936569214,0.6465370059013367,0.6127050518989563,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9011924266815186,0.4908863604068756,0.3445748090744018,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8561551570892334,0.4204963445663452,0.4008781909942627,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7123736143112183,0.2359003126621246,1.0781127214431765,284.88800048828125,284.95001220703125,301.0167236328125,293.64361572265625,298.3639221191406,297.24615478515625,284.88934326171875,1.0,0.6393085718154907,0.3938558399677276,0.3938558399677276,1.0,1.0,-3.4007954597473145,1.0061036348342896,2.394691705703736,0.2388295978307724,0.8748643398284912,0.8748643398284912,0.0,183.4002685546875,192.0,62018.29296875,0.0,3306.441162109375,1.0,279.16180419921875,282.9725646972656,296.6767272949219,299.9327392578125,293.1499938964844,293.1499938964844,279.45001220703125,37875.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847689688205719,1.0,0.0,0.0,3.888232469558716,3.888256788253784,8.063117320489255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9274.9951171875,0.0,1277.9298095703125,2371.396484375,0.0,2913.63671875,0.7870963215827942,1.0,0.0,3.0,1.0,0.0
17848320,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.867113471031189,0.4368845522403717,0.3956193923950195,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9910486936569214,0.6465370059013367,0.6127050518989563,297.34820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.9011924266815186,0.4908863604068756,0.3445748090744018,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8561551570892334,0.4204963445663452,0.4008781909942627,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.7123736143112183,0.2359003126621246,1.0781127214431765,284.88800048828125,284.95001220703125,301.0167236328125,293.64361572265625,298.3639221191406,297.24615478515625,284.88934326171875,1.0,0.6393085718154907,0.3938558399677276,0.3938558399677276,1.0,1.0,-3.4007954597473145,1.0061036348342896,2.394691705703736,0.2388295978307724,0.8748643398284912,0.8748643398284912,0.0,183.4002685546875,192.0,62018.29296875,0.0,3306.441162109375,1.0,279.16180419921875,282.9725646972656,296.6767272949219,299.9327392578125,293.1499938964844,293.1499938964844,279.45001220703125,37875.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847689688205719,1.0,0.0,0.0,3.888232469558716,3.888256788253784,8.063117320489255e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9274.9951171875,0.0,1277.9298095703125,2371.396484375,0.0,2913.63671875,0.7870963215827942,1.0,0.0,3.0,1.0,0.0
17848380,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8632820248603821,0.4370366930961609,0.3955335021018982,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9880948066711426,0.6480938792228699,0.6138989925384521,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.898954451084137,0.4940143525600433,0.346596896648407,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8531580567359924,0.4216182231903076,0.4018076956272125,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.709571361541748,0.2362936735153198,1.0797128677368164,285.0126037597656,284.95001220703125,301.0013427734375,293.6119384765625,298.3587951660156,297.2489318847656,285.0124816894531,1.0,0.6418907046318054,0.3929502069950104,0.3929502069950104,1.0,1.0,-3.4075920581817627,1.0058106184005735,2.4017815589904785,0.2368092238903045,0.9770106673240662,0.9770106673240662,0.0,186.55422973632807,195.0,61145.8828125,0.0,3340.46240234375,1.0,279.4369201660156,283.1138000488281,296.5907592773437,299.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,34409.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400002121925354,1.0,0.0,0.0,3.974236488342285,3.9742608070373535,8.423759254583274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10091.630859375,0.0,1322.580322265625,2371.396484375,0.0,2841.71728515625,0.7990422248840332,1.0,0.0,3.0,1.0,0.0
17848440,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8632820248603821,0.4370366930961609,0.3955335021018982,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9880948066711426,0.6480938792228699,0.6138989925384521,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.898954451084137,0.4940143525600433,0.346596896648407,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8531580567359924,0.4216182231903076,0.4018076956272125,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.709571361541748,0.2362936735153198,1.0797128677368164,285.0126037597656,284.95001220703125,301.0013427734375,293.6119384765625,298.3587951660156,297.2489318847656,285.0124816894531,1.0,0.6418907046318054,0.3929502069950104,0.3929502069950104,1.0,1.0,-3.4075920581817627,1.0058106184005735,2.4017815589904785,0.2368092238903045,0.9770106673240662,0.9770106673240662,0.0,186.55422973632807,195.0,61145.8828125,0.0,3340.46240234375,1.0,279.4369201660156,283.1138000488281,296.5907592773437,299.73565673828125,293.1499938964844,293.1499938964844,279.1499938964844,34409.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400002121925354,1.0,0.0,0.0,3.974236488342285,3.9742608070373535,8.423759254583274e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10091.630859375,0.0,1322.580322265625,2371.396484375,0.0,2841.71728515625,0.7990422248840332,1.0,0.0,3.0,1.0,0.0
17848500,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8616739511489868,0.4367510974407196,0.3955865800380707,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9868618845939636,0.6485652327537537,0.6146482825279236,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8981425762176514,0.4952861666679382,0.3476854860782623,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.851953387260437,0.4219811856746673,0.4023723900318146,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7084171175956726,0.2363986372947693,1.0808814764022827,284.8904724121094,284.95001220703125,300.9933166503906,293.5959167480469,298.3540954589844,297.2474365234375,284.8860778808594,1.0,0.6432348489761353,0.3924973905086517,0.3924973905086517,1.0,1.0,-3.411956787109375,1.0059815645217896,2.405975103378296,0.2360267788171768,0.8976020216941833,0.8976020216941833,0.0,188.03564453125,195.0,62158.96484375,0.0,3359.194580078125,1.0,279.20977783203125,282.97119140625,296.63067626953125,299.91827392578125,293.1499938964844,293.1499938964844,279.1499938964844,36449.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463751077651978,1.0,0.0,0.0,3.960704326629639,3.960729122161865,8.366491783817764e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9856.7587890625,0.0,1327.5836181640625,2371.396484375,0.0,2901.33154296875,0.797365128993988,1.0,0.0,3.0,1.0,0.0
17848560,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8591260313987732,0.436183214187622,0.3952080607414245,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9847846031188964,0.6487351059913635,0.6149528622627258,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8963823914527893,0.4963170289993286,0.3484914004802704,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8499273061752319,0.4221149384975433,0.4026332497596741,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.706505537033081,0.236351877450943,1.0812337398529053,284.8887023925781,284.95001220703125,300.9850769042969,293.5798034667969,298.3472900390625,297.2430114746094,284.8900451660156,1.0,0.6444272398948669,0.3920906782150268,0.3920906782150268,1.0,1.0,-3.413578510284424,1.0053406953811646,2.4082376956939697,0.2350324243307113,0.8744310736656189,0.8744310736656189,0.0,189.9222717285156,198.0,61976.0390625,0.0,3373.95703125,1.0,279.162353515625,282.9705810546875,296.6112060546875,299.8642272949219,293.1499938964844,293.1499938964844,279.45001220703125,37898.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496715426445007,1.0,0.0,0.0,3.8881914615631104,3.888216018676758,8.06294792710105e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9257.7255859375,0.0,1278.077880859375,2371.396484375,0.0,2932.1943359375,0.78716641664505,1.0,0.0,3.0,1.0,0.0
17848620,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8558741211891174,0.4363379180431366,0.3951237201690674,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9821542501449584,0.6503322124481201,0.6162121295928955,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8947136402130127,0.4995272159576416,0.3505663871765136,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8474428653717041,0.4232159554958343,0.4035377502441406,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7040418982505798,0.2367425560951233,1.0827925205230713,285.01300048828125,284.95001220703125,300.96795654296875,293.5472412109375,298.342529296875,297.24658203125,285.01287841796875,1.0,0.6468800902366638,0.3912771940231323,0.3912771940231323,1.0,1.0,-3.420439958572388,1.0053131580352783,2.4151268005371094,0.2332710474729538,0.976681351661682,0.976681351661682,0.0,192.83580017089844,201.0,61102.80078125,0.0,3406.97216796875,1.0,279.4369506835937,283.11151123046875,296.5256652832031,299.6678161621094,293.1499938964844,293.1499938964844,279.1499938964844,34417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841938316822052,1.0,0.0,0.0,3.973923444747925,3.973947763442993,8.422431960752874e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10070.9248046875,0.0,1322.3797607421875,2371.396484375,0.0,2859.830078125,0.7989981770515442,1.0,0.0,3.0,1.0,0.0
17848680,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8558741211891174,0.4363379180431366,0.3951237201690674,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9821542501449584,0.6503322124481201,0.6162121295928955,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8947136402130127,0.4995272159576416,0.3505663871765136,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8474428653717041,0.4232159554958343,0.4035377502441406,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7040418982505798,0.2367425560951233,1.0827925205230713,285.01300048828125,284.95001220703125,300.96795654296875,293.5472412109375,298.342529296875,297.24658203125,285.01287841796875,1.0,0.6468800902366638,0.3912771940231323,0.3912771940231323,1.0,1.0,-3.420439958572388,1.0053131580352783,2.4151268005371094,0.2332710474729538,0.976681351661682,0.976681351661682,0.0,192.83580017089844,201.0,61102.80078125,0.0,3406.97216796875,1.0,279.4369506835937,283.11151123046875,296.5256652832031,299.6678161621094,293.1499938964844,293.1499938964844,279.1499938964844,34417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841938316822052,1.0,0.0,0.0,3.973923444747925,3.973947763442993,8.422431960752874e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10070.9248046875,0.0,1322.3797607421875,2371.396484375,0.0,2859.830078125,0.7989981770515442,1.0,0.0,3.0,1.0,0.0
17848740,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.852114200592041,0.4354738593101501,0.3947890400886535,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.978955626487732,0.6509344577789307,0.6172422766685486,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8925091028213501,0.5018894672393799,0.3525038659572601,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8445457816123962,0.4236782491207123,0.4043314754962921,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7012237906455994,0.2367871552705764,1.0842491388320925,284.8888244628906,284.95001220703125,300.95001220703125,293.5142822265625,298.3309936523437,297.2409973144531,284.8901672363281,1.0,0.6493346691131592,0.3904637098312378,0.3904637098312378,1.0,1.0,-3.4263229370117188,1.0049285888671875,2.4213943481445312,0.2316114455461502,0.8742421269416809,0.8742421269416809,0.0,196.09893798828125,204.0,61936.62890625,0.0,3439.839111328125,1.0,279.16180419921875,282.9679260253906,296.54608154296875,299.7965393066406,293.1499938964844,293.1499938964844,279.45001220703125,37924.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516787886619568,1.0,0.0,0.0,3.887830495834351,3.887854814529419,8.061450671448256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9238.9951171875,0.0,1277.9923095703125,2371.396484375,0.0,2950.9970703125,0.787091076374054,1.0,0.0,3.0,1.0,0.0
17848800,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.852114200592041,0.4354738593101501,0.3947890400886535,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.978955626487732,0.6509344577789307,0.6172422766685486,297.3552551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8925091028213501,0.5018894672393799,0.3525038659572601,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.8445457816123962,0.4236782491207123,0.4043314754962921,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7012237906455994,0.2367871552705764,1.0842491388320925,284.8888244628906,284.95001220703125,300.95001220703125,293.5142822265625,298.3309936523437,297.2409973144531,284.8901672363281,1.0,0.6493346691131592,0.3904637098312378,0.3904637098312378,1.0,1.0,-3.4263229370117188,1.0049285888671875,2.4213943481445312,0.2316114455461502,0.8742421269416809,0.8742421269416809,0.0,196.09893798828125,204.0,61936.62890625,0.0,3439.839111328125,1.0,279.16180419921875,282.9679260253906,296.54608154296875,299.7965393066406,293.1499938964844,293.1499938964844,279.45001220703125,37924.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516787886619568,1.0,0.0,0.0,3.887830495834351,3.887854814529419,8.061450671448256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9238.9951171875,0.0,1277.9923095703125,2371.396484375,0.0,2950.9970703125,0.787091076374054,1.0,0.0,3.0,1.0,0.0
17848860,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8491146564483643,0.4356116354465484,0.3946874439716339,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9763575196266174,0.652468740940094,0.6184419989585876,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8910737037658691,0.5051643252372742,0.3546197712421417,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8422619700431824,0.4247414767742157,0.4051977097988128,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6989111304283142,0.2371587306261062,1.085715413093567,285.0129089355469,284.95001220703125,300.9296875,293.4790344238281,298.3255310058594,297.2447814941406,285.01275634765625,1.0,0.6517248749732971,0.3896609544754028,0.3896609544754028,1.0,1.0,-3.4329841136932373,1.004840850830078,2.428143262863159,0.2298396080732345,0.9764301776885986,0.9764301776885986,0.0,198.96633911132807,207.0,61055.2265625,0.0,3472.35107421875,1.0,279.4369201660156,283.10888671875,296.4582824707031,299.5982360839844,293.1499938964844,293.1499938964844,279.1499938964844,34420.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440874218940735,1.0,0.0,0.0,3.973658800125122,3.9736833572387695,8.421311008532939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10049.1142578125,0.0,1322.180419921875,2371.396484375,0.0,2879.9267578125,0.7989552021026611,1.0,0.0,3.0,1.0,0.0
17848920,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8491146564483643,0.4356116354465484,0.3946874439716339,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9763575196266174,0.652468740940094,0.6184419989585876,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8910737037658691,0.5051643252372742,0.3546197712421417,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8422619700431824,0.4247414767742157,0.4051977097988128,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6989111304283142,0.2371587306261062,1.085715413093567,285.0129089355469,284.95001220703125,300.9296875,293.4790344238281,298.3255310058594,297.2447814941406,285.01275634765625,1.0,0.6517248749732971,0.3896609544754028,0.3896609544754028,1.0,1.0,-3.4329841136932373,1.004840850830078,2.428143262863159,0.2298396080732345,0.9764301776885986,0.9764301776885986,0.0,198.96633911132807,207.0,61055.2265625,0.0,3472.35107421875,1.0,279.4369201660156,283.10888671875,296.4582824707031,299.5982360839844,293.1499938964844,293.1499938964844,279.1499938964844,34420.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440874218940735,1.0,0.0,0.0,3.973658800125122,3.9736833572387695,8.421311008532939e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10049.1142578125,0.0,1322.180419921875,2371.396484375,0.0,2879.9267578125,0.7989552021026611,1.0,0.0,3.0,1.0,0.0
17848980,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8455955386161804,0.4347285628318786,0.394335389137268,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9731513261795044,0.6529940366744995,0.6194034218788147,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8890810608863831,0.5075772404670715,0.3565942049026489,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8395492434501648,0.4251603186130523,0.4059515595436096,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6962276697158813,0.2371801733970642,1.0870707035064695,284.8884582519531,284.95001220703125,300.9056396484375,293.4398498535156,298.31231689453125,297.23931884765625,284.8897705078125,1.0,0.6541261076927185,0.3888581991195678,0.3888581991195678,1.0,1.0,-3.438638210296631,1.0043892860412598,2.434248924255371,0.2281716018915176,0.873649001121521,0.873649001121521,0.0,202.21006774902344,210.0,61874.23046875,0.0,3504.78076171875,1.0,279.16180419921875,282.96514892578125,296.4734802246094,299.72198486328125,293.1499938964844,293.1499938964844,279.45001220703125,37943.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542007207870483,1.0,0.0,0.0,3.8867571353912354,3.886781454086304,8.056999263317266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9217.4140625,0.0,1277.2449951171875,2371.396484375,0.0,2974.630126953125,0.7869189381599426,1.0,0.0,3.0,1.0,0.0
17849040,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8455955386161804,0.4347285628318786,0.394335389137268,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.9731513261795044,0.6529940366744995,0.6194034218788147,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8890810608863831,0.5075772404670715,0.3565942049026489,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8395492434501648,0.4251603186130523,0.4059515595436096,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6962276697158813,0.2371801733970642,1.0870707035064695,284.8884582519531,284.95001220703125,300.9056396484375,293.4398498535156,298.31231689453125,297.23931884765625,284.8897705078125,1.0,0.6541261076927185,0.3888581991195678,0.3888581991195678,1.0,1.0,-3.438638210296631,1.0043892860412598,2.434248924255371,0.2281716018915176,0.873649001121521,0.873649001121521,0.0,202.21006774902344,210.0,61874.23046875,0.0,3504.78076171875,1.0,279.16180419921875,282.96514892578125,296.4734802246094,299.72198486328125,293.1499938964844,293.1499938964844,279.45001220703125,37943.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542007207870483,1.0,0.0,0.0,3.8867571353912354,3.886781454086304,8.056999263317266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9217.4140625,0.0,1277.2449951171875,2371.396484375,0.0,2974.630126953125,0.7869189381599426,1.0,0.0,3.0,1.0,0.0
17849100,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8437427878379822,0.4346607625484466,0.3940653800964355,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9713954925537108,0.6535808444023132,0.6197450757026672,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.8879835605621338,0.5091261863708496,0.3575240969657898,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8380851745605469,0.4255685210227966,0.406217873096466,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6947574019432068,0.2372862547636032,1.0873583555221558,285.0040283203125,284.95001220703125,300.8923034667969,293.4188842773437,298.30767822265625,297.2398681640625,285.0071105957031,1.0,0.6552321910858154,0.3884568214416504,0.3884568214416504,1.0,1.0,-3.440502882003784,1.0038421154022217,2.4366607666015625,0.2270997762680053,0.949173390865326,0.949173390865326,0.0,203.8510284423828,210.0,60946.91796875,0.0,3518.86572265625,1.0,279.3872375488281,283.0967712402344,296.3967590332031,299.506103515625,293.1499938964844,293.1499938964844,279.45001220703125,35207.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490661382675171,1.0,0.0,0.0,3.9170446395874015,3.917068719863892,8.18305693428556e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9435.5458984375,0.0,1280.6041259765625,2371.396484375,0.0,2926.524658203125,0.790709376335144,1.0,0.0,3.0,1.0,0.0
17849160,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8427562713623047,0.4348394274711609,0.394205242395401,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9705161452293396,0.6544358730316162,0.6205123066902161,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8877884745597839,0.5109067559242249,0.3587424457073211,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.837380051612854,0.4261770248413086,0.406770795583725,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6939998269081116,0.2375277429819107,1.0884220600128174,285.0122985839844,284.95001220703125,300.8781433105469,293.3970947265625,298.3048095703125,297.2431335449219,285.01177978515625,1.0,0.6564651131629944,0.3880588114261627,0.3880588114261627,1.0,1.0,-3.444999933242798,1.0041890144348145,2.4408109188079834,0.2263586670160293,0.9750561118125916,0.9750561118125916,0.0,205.0775604248047,213.0,60967.59765625,0.0,3536.807373046875,1.0,279.43780517578125,283.1059875488281,296.3768005371094,299.5140686035156,293.1499938964844,293.1499938964844,279.1499938964844,34403.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468641042709351,1.0,0.0,0.0,3.972644329071045,3.972668647766113,8.417011372330307e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,10021.884765625,0.0,1321.17138671875,2371.396484375,0.0,2905.908447265625,0.7986292839050293,1.0,0.0,3.0,1.0,0.0
17849220,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8394460678100586,0.4339387416839599,0.3938416242599487,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9672959446907043,0.6548511981964111,0.6213869452476501,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8859842419624329,0.5133698582649231,0.3607566058635711,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8348210453987122,0.4265518188476562,0.407486617565155,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6914415955543518,0.2375323921442031,1.0896975994110107,284.8879699707031,284.95001220703125,300.8474426269531,293.3511962890625,298.289794921875,297.23779296875,284.8893127441406,1.0,0.6588191390037537,0.3872627913951874,0.3872627913951874,1.0,1.0,-3.450442314147949,1.0036656856536863,2.4467766284942627,0.2246749550104141,0.8718004822731018,0.8718004822731018,0.0,208.3087310791016,216.0,61761.12890625,0.0,3568.862060546875,1.0,279.161865234375,282.9628601074219,296.3854064941406,299.62957763671875,293.1499938964844,293.1499938964844,279.45001220703125,37989.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571174740791321,1.0,0.0,0.0,3.8820180892944336,3.882042407989502,8.037364409574366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9188.0185546875,0.0,1273.6837158203125,2371.396484375,0.0,3001.973876953125,0.7861404418945312,1.0,0.0,3.0,1.0,0.0
17849280,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8394460678100586,0.4339387416839599,0.3938416242599487,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9672959446907043,0.6548511981964111,0.6213869452476501,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8859842419624329,0.5133698582649231,0.3607566058635711,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.8348210453987122,0.4265518188476562,0.407486617565155,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6914415955543518,0.2375323921442031,1.0896975994110107,284.8879699707031,284.95001220703125,300.8474426269531,293.3511962890625,298.289794921875,297.23779296875,284.8893127441406,1.0,0.6588191390037537,0.3872627913951874,0.3872627913951874,1.0,1.0,-3.450442314147949,1.0036656856536863,2.4467766284942627,0.2246749550104141,0.8718004822731018,0.8718004822731018,0.0,208.3087310791016,216.0,61761.12890625,0.0,3568.862060546875,1.0,279.161865234375,282.9628601074219,296.3854064941406,299.62957763671875,293.1499938964844,293.1499938964844,279.45001220703125,37989.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571174740791321,1.0,0.0,0.0,3.8820180892944336,3.882042407989502,8.037364409574366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9188.0185546875,0.0,1273.6837158203125,2371.396484375,0.0,3001.973876953125,0.7861404418945312,1.0,0.0,3.0,1.0,0.0
17849340,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8371142148971558,0.4339829385280609,0.3936297297477722,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9649637937545776,0.655872106552124,0.6220791935920715,297.3684997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8848734498023987,0.5160514712333679,0.3624387979507446,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8330097794532776,0.427300751209259,0.4080395996570587,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6895833015441895,0.2377767711877823,1.090535283088684,285.0111083984375,284.95001220703125,300.82080078125,293.3124389648437,298.28228759765625,297.2405700683594,285.0112609863281,1.0,0.6606189012527466,0.3866259753704071,0.3866259753704071,1.0,1.0,-3.4547061920166016,1.0032215118408203,2.451484680175781,0.2231110781431198,0.9640549421310424,0.9640549421310424,0.0,210.684799194336,216.0,60817.5390625,0.0,3593.1435546875,1.0,279.42547607421875,283.1029663085937,296.2875671386719,299.4095153808594,293.1499938964844,293.1499938964844,279.45001220703125,34525.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501887917518616,1.0,0.0,0.0,3.950273036956787,3.950297117233277,8.322480198330595e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9466.55078125,0.0,1303.09423828125,2371.396484375,0.0,2937.038818359375,0.7949584722518921,1.0,0.0,3.0,1.0,0.0
17849400,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8367782235145569,0.4340285360813141,0.3937022686004638,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.964647889137268,0.6561745405197144,0.6223887205123901,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8848558068275452,0.5167574882507324,0.3629492819309234,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.832776665687561,0.4275266528129577,0.4082711040973663,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6893296837806702,0.2378679811954498,1.091008543968201,285.0102233886719,284.95001220703125,300.8138427734375,293.302490234375,298.2806701660156,297.2417297363281,285.0100402832031,1.0,0.6611150503158569,0.386466771364212,0.386466771364212,1.0,1.0,-3.456627130508423,1.003395438194275,2.453231811523437,0.2228403687477111,0.971604347229004,0.971604347229004,0.0,211.1609802246093,219.0,60838.86328125,0.0,3600.5869140625,1.0,279.4368591308594,283.1026916503906,296.28326416015625,299.4150695800781,293.1499938964844,293.1499938964844,279.1499938964844,34462.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.849850058555603,1.0,0.0,0.0,3.966217279434204,3.966241598129273,8.389799290853261e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9981.91015625,0.0,1316.1544189453125,2371.396484375,0.0,2933.866455078125,0.7976874113082886,1.0,0.0,3.0,1.0,0.0
17849460,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8336105346679688,0.4331060945987701,0.3933095932006836,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9613797664642334,0.6564850807189941,0.6231539249420166,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8831841945648193,0.5192646384239197,0.3649898171424866,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8303170800209045,0.4278551340103149,0.4089388847351074,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6868642568588257,0.2378542572259903,1.0921968221664429,284.88787841796875,284.95001220703125,300.7776184082031,293.2513732910156,298.2641906738281,297.2365417480469,284.88922119140625,1.0,0.6634227633476257,0.385660856962204,0.385660856962204,1.0,1.0,-3.4617719650268555,1.002724528312683,2.459047317504883,0.22108094394207,0.8689633011817932,0.8689633011817932,0.0,214.40089416503903,222.0,61601.81640625,0.0,3632.169677734375,1.0,279.16192626953125,282.96142578125,296.28564453125,299.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,38045.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600757122039795,1.0,0.0,0.0,3.873503684997559,3.873527765274048,8.002145932550775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9152.009765625,0.0,1267.0872802734375,2371.396484375,0.0,3029.715087890625,0.7847282886505127,1.0,0.0,3.0,1.0,0.0
17849520,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8336105346679688,0.4331060945987701,0.3933095932006836,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9613797664642334,0.6564850807189941,0.6231539249420166,297.3672180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8831841945648193,0.5192646384239197,0.3649898171424866,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8303170800209045,0.4278551340103149,0.4089388847351074,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.6868642568588257,0.2378542572259903,1.0921968221664429,284.88787841796875,284.95001220703125,300.7776184082031,293.2513732910156,298.2641906738281,297.2365417480469,284.88922119140625,1.0,0.6634227633476257,0.385660856962204,0.385660856962204,1.0,1.0,-3.4617719650268555,1.002724528312683,2.459047317504883,0.22108094394207,0.8689633011817932,0.8689633011817932,0.0,214.40089416503903,222.0,61601.81640625,0.0,3632.169677734375,1.0,279.16192626953125,282.96142578125,296.28564453125,299.5225524902344,293.1499938964844,293.1499938964844,279.45001220703125,38045.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600757122039795,1.0,0.0,0.0,3.873503684997559,3.873527765274048,8.002145932550775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9152.009765625,0.0,1267.0872802734375,2371.396484375,0.0,3029.715087890625,0.7847282886505127,1.0,0.0,3.0,1.0,0.0
17849580,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8310707211494446,0.4331725239753723,0.3931535482406616,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9587203860282898,0.6577138304710388,0.6240691542625427,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8821855783462524,0.5227038860321045,0.3672190010547638,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8283633589744568,0.4287870526313782,0.4096845984458923,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6848418116569519,0.2381712645292282,1.0934300422668457,285.0087890625,284.95001220703125,300.7390441894531,293.1982116699219,298.2537536621094,297.2406005859375,285.00860595703125,1.0,0.6656763553619385,0.3848549723625183,0.3848549723625183,1.0,1.0,-3.4677367210388184,1.0023307800292969,2.465405941009521,0.2191796451807022,0.9673532843589784,0.9673532843589784,0.0,217.24888610839844,225.0,60668.01171875,0.0,3663.53857421875,1.0,279.436767578125,283.10015869140625,296.17877197265625,299.3024597167969,293.1499938964844,293.1499938964844,279.1499938964844,34474.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527697920799255,1.0,0.0,0.0,3.9577324390411377,3.957756519317627,8.353940756933298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9936.9306640625,0.0,1309.0145263671875,2371.396484375,0.0,2961.2197265625,0.796209990978241,1.0,0.0,3.0,1.0,0.0
17849640,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8310707211494446,0.4331725239753723,0.3931535482406616,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9587203860282898,0.6577138304710388,0.6240691542625427,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8821855783462524,0.5227038860321045,0.3672190010547638,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8283633589744568,0.4287870526313782,0.4096845984458923,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.6848418116569519,0.2381712645292282,1.0934300422668457,285.0087890625,284.95001220703125,300.7390441894531,293.1982116699219,298.2537536621094,297.2406005859375,285.00860595703125,1.0,0.6656763553619385,0.3848549723625183,0.3848549723625183,1.0,1.0,-3.4677367210388184,1.0023307800292969,2.465405941009521,0.2191796451807022,0.9673532843589784,0.9673532843589784,0.0,217.24888610839844,225.0,60668.01171875,0.0,3663.53857421875,1.0,279.436767578125,283.10015869140625,296.17877197265625,299.3024597167969,293.1499938964844,293.1499938964844,279.1499938964844,34474.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527697920799255,1.0,0.0,0.0,3.9577324390411377,3.957756519317627,8.353940756933298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9936.9306640625,0.0,1309.0145263671875,2371.396484375,0.0,2961.2197265625,0.796209990978241,1.0,0.0,3.0,1.0,0.0
17849700,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8299323916435242,0.4328354001045227,0.3931563794612884,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9575339555740356,0.6579809784889221,0.6246376633644104,297.373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8818222880363464,0.5240967273712158,0.3683992922306061,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8275189399719238,0.4290415644645691,0.4101490080356598,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.6839778423309326,0.2382283359766006,1.0943845510482788,284.8878479003906,284.95001220703125,300.718994140625,293.1709899902344,298.2460632324219,297.239501953125,284.88385009765625,1.0,0.6668785214424133,0.3844520151615143,0.3844520151615143,1.0,1.0,-3.4715559482574463,1.0024032592773438,2.4691526889801025,0.2184403985738754,0.8875128030776978,0.8875128030776978,0.0,218.65711975097656,225.0,61633.0234375,0.0,3681.200439453125,1.0,279.2101745605469,282.9596252441406,296.20782470703125,299.4715270996094,293.1499938964844,293.1499938964844,279.1499938964844,36640.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593655228614807,1.0,0.0,0.0,3.9392361640930176,3.939260721206665,8.276040261989692e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9701.9453125,0.0,1310.8328857421875,2371.396484375,0.0,3023.0546875,0.793736457824707,1.0,0.0,3.0,1.0,0.0
17849760,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8280302882194519,0.4322336912155151,0.3927395045757293,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.955434262752533,0.6579326391220093,0.6247426867485046,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8806458711624146,0.5252540111541748,0.3692872822284698,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8259946703910828,0.4290731549263,0.4103091359138489,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6824712753295898,0.2381388992071151,1.0945273637771606,284.8885803222656,284.95001220703125,300.69842529296875,293.14337158203125,298.2362060546875,297.235595703125,284.889892578125,1.0,0.6679390668869019,0.3840573728084564,0.3840573728084564,1.0,1.0,-3.4726173877716064,1.0015751123428345,2.4710421562194824,0.2174004316329956,0.8656734824180603,0.8656734824180603,0.0,220.49050903320312,228.0,61402.73828125,0.0,3694.669677734375,1.0,279.1625671386719,282.961181640625,296.1771545410156,299.404296875,293.1499938964844,293.1499938964844,279.45001220703125,38063.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629183173179626,1.0,0.0,0.0,3.8619401454925537,3.861964225769043,7.954440093271842e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9111.6328125,0.0,1257.7127685546875,2371.396484375,0.0,3056.377685546875,0.7827956080436707,1.0,0.0,3.0,1.0,0.0
