time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849820,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.825595498085022,0.4322752952575683,0.392569363117218,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9527766704559326,0.6590670943260193,0.6255770325660706,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8797661662101746,0.528737485408783,0.3715506792068481,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8241175413131714,0.429962545633316,0.4110192656517029,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6805359125137329,0.2384373098611831,1.095689058303833,285.0074157714844,284.95001220703125,300.656005859375,293.0872497558594,298.224853515625,297.2397155761719,285.0072326660156,1.0,0.6701526045799255,0.3832680583000183,0.3832680583000183,1.0,1.0,-3.4783802032470703,1.0011439323425293,2.47723650932312,0.2155162692070007,0.9623813629150392,0.9623813629150392,0.0,223.3336334228516,231.0,60465.3359375,0.0,3725.70654296875,1.0,279.4366760253906,283.0980529785156,296.0675354003906,299.1809997558594,293.1499938964844,293.1499938964844,279.1499938964844,34474.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555798530578613,1.0,0.0,0.0,3.946689367294312,3.946713447570801,8.307387133754673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9886.7158203125,0.0,1299.6429443359375,2371.396484375,0.0,2987.557861328125,0.794272780418396,1.0,0.0,3.0,1.0,0.0
17849880,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.825595498085022,0.4322752952575683,0.392569363117218,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9527766704559326,0.6590670943260193,0.6255770325660706,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8797661662101746,0.528737485408783,0.3715506792068481,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8241175413131714,0.429962545633316,0.4110192656517029,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6805359125137329,0.2384373098611831,1.095689058303833,285.0074157714844,284.95001220703125,300.656005859375,293.0872497558594,298.224853515625,297.2397155761719,285.0072326660156,1.0,0.6701526045799255,0.3832680583000183,0.3832680583000183,1.0,1.0,-3.4783802032470703,1.0011439323425293,2.47723650932312,0.2155162692070007,0.9623813629150392,0.9623813629150392,0.0,223.3336334228516,231.0,60465.3359375,0.0,3725.70654296875,1.0,279.4366760253906,283.0980529785156,296.0675354003906,299.1809997558594,293.1499938964844,293.1499938964844,279.1499938964844,34474.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555798530578613,1.0,0.0,0.0,3.946689367294312,3.946713447570801,8.307387133754673e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9886.7158203125,0.0,1299.6429443359375,2371.396484375,0.0,2987.557861328125,0.794272780418396,1.0,0.0,3.0,1.0,0.0
17849940,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8226503729820251,0.4313162267208099,0.3921349644660949,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9494835138320924,0.6591901183128357,0.626160204410553,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8783435225486755,0.5313202142715454,0.3736427426338196,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.821820080280304,0.4302051067352295,0.4116027057170868,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6782562732696533,0.2383860796689987,1.0967029333114624,284.8888854980469,284.95001220703125,300.6120910644531,293.0301818847656,298.2065124511719,297.2348022460937,284.8902282714844,1.0,0.6723724007606506,0.3824787735939026,0.3824787735939026,1.0,1.0,-3.483006715774536,1.0003122091293335,2.482694625854492,0.2137262225151062,0.8614670634269714,0.8614670634269714,0.0,226.5783843994141,234.0,61172.90234375,0.0,3756.4013671875,1.0,279.16217041015625,282.9608154296875,296.06396484375,299.2793273925781,293.1499938964844,293.1499938964844,279.45001220703125,38143.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657139539718628,1.0,0.0,0.0,3.8473832607269287,3.847407341003418,7.894587383816543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9065.87890625,0.0,1246.4329833984375,2371.396484375,0.0,3082.60302734375,0.7803196310997009,1.0,0.0,3.0,1.0,0.0
17850000,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8226503729820251,0.4313162267208099,0.3921349644660949,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9494835138320924,0.6591901183128357,0.626160204410553,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8783435225486755,0.5313202142715454,0.3736427426338196,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.821820080280304,0.4302051067352295,0.4116027057170868,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6782562732696533,0.2383860796689987,1.0967029333114624,284.8888854980469,284.95001220703125,300.6120910644531,293.0301818847656,298.2065124511719,297.2348022460937,284.8902282714844,1.0,0.6723724007606506,0.3824787735939026,0.3824787735939026,1.0,1.0,-3.483006715774536,1.0003122091293335,2.482694625854492,0.2137262225151062,0.8614670634269714,0.8614670634269714,0.0,226.5783843994141,234.0,61172.90234375,0.0,3756.4013671875,1.0,279.16217041015625,282.9608154296875,296.06396484375,299.2793273925781,293.1499938964844,293.1499938964844,279.45001220703125,38143.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657139539718628,1.0,0.0,0.0,3.8473832607269287,3.847407341003418,7.894587383816543e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9065.87890625,0.0,1246.4329833984375,2371.396484375,0.0,3082.60302734375,0.7803196310997009,1.0,0.0,3.0,1.0,0.0
17850060,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8202858567237854,0.4313351213932037,0.3919472098350525,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9468269348144532,0.660228967666626,0.6269071698188782,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8775620460510254,0.5348422527313232,0.3759328126907348,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8199961185455322,0.4310526549816131,0.4122743308544159,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6763973236083984,0.2386662811040878,1.0977853536605835,285.0062255859375,284.95001220703125,300.56695556640625,292.9725952148437,298.194580078125,297.2389831542969,285.0060119628906,1.0,0.674544095993042,0.3817233741283417,0.3817233741283417,1.0,1.0,-3.488533973693848,0.9998828172683716,2.4886512756347656,0.2119040191173553,0.9569078087806702,0.9569078087806702,0.0,229.4200897216797,237.0,60239.8125,0.0,3787.027587890625,1.0,279.4365234375,283.0964050292969,295.95233154296875,299.05389404296875,293.1499938964844,293.1499938964844,279.1499938964844,34466.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582477569580078,1.0,0.0,0.0,3.933563470840454,3.933587312698364,8.252221164184448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9832.8349609375,0.0,1288.498779296875,2371.396484375,0.0,3012.572021484375,0.791965126991272,1.0,0.0,3.0,1.0,0.0
17850120,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8202858567237854,0.4313351213932037,0.3919472098350525,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9468269348144532,0.660228967666626,0.6269071698188782,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8775620460510254,0.5348422527313232,0.3759328126907348,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8199961185455322,0.4310526549816131,0.4122743308544159,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6763973236083984,0.2386662811040878,1.0977853536605835,285.0062255859375,284.95001220703125,300.56695556640625,292.9725952148437,298.194580078125,297.2389831542969,285.0060119628906,1.0,0.674544095993042,0.3817233741283417,0.3817233741283417,1.0,1.0,-3.488533973693848,0.9998828172683716,2.4886512756347656,0.2119040191173553,0.9569078087806702,0.9569078087806702,0.0,229.4200897216797,237.0,60239.8125,0.0,3787.027587890625,1.0,279.4365234375,283.0964050292969,295.95233154296875,299.05389404296875,293.1499938964844,293.1499938964844,279.1499938964844,34466.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8582477569580078,1.0,0.0,0.0,3.933563470840454,3.933587312698364,8.252221164184448e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9832.8349609375,0.0,1288.498779296875,2371.396484375,0.0,3012.572021484375,0.791965126991272,1.0,0.0,3.0,1.0,0.0
17850180,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8174043297767639,0.4303608536720276,0.3914940059185028,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9435409903526306,0.6602583527565002,0.6273986101150513,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8762454390525818,0.5374538898468018,0.3780440092086792,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8177520632743835,0.431255042552948,0.4128174781799316,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6742061972618103,0.2385982573032379,1.0987181663513184,284.889892578125,284.95001220703125,300.5208740234375,292.9148254394531,298.1758728027344,297.2341003417969,284.8912048339844,1.0,0.6767205595970154,0.3809679746627807,0.3809679746627807,1.0,1.0,-3.492904663085937,0.9990518093109132,2.4938528537750244,0.2101791501045227,0.8573178052902222,0.8573178052902222,0.0,232.66580200195312,240.0,60925.296875,0.0,3817.251708984375,1.0,279.1623229980469,282.96142578125,295.9481811523437,299.1503295898437,293.1499938964844,293.1499938964844,279.45001220703125,38178.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682974576950073,1.0,0.0,0.0,3.831364393234253,3.831388235092163,7.828984962543473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9018.9599609375,0.0,1233.6968994140625,2371.396484375,0.0,3106.839599609375,0.7775955200195312,1.0,0.0,3.0,1.0,0.0
17850240,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8174043297767639,0.4303608536720276,0.3914940059185028,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.9435409903526306,0.6602583527565002,0.6273986101150513,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8762454390525818,0.5374538898468018,0.3780440092086792,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.8177520632743835,0.431255042552948,0.4128174781799316,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.6742061972618103,0.2385982573032379,1.0987181663513184,284.889892578125,284.95001220703125,300.5208740234375,292.9148254394531,298.1758728027344,297.2341003417969,284.8912048339844,1.0,0.6767205595970154,0.3809679746627807,0.3809679746627807,1.0,1.0,-3.492904663085937,0.9990518093109132,2.4938528537750244,0.2101791501045227,0.8573178052902222,0.8573178052902222,0.0,232.66580200195312,240.0,60925.296875,0.0,3817.251708984375,1.0,279.1623229980469,282.96142578125,295.9481811523437,299.1503295898437,293.1499938964844,293.1499938964844,279.45001220703125,38178.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682974576950073,1.0,0.0,0.0,3.831364393234253,3.831388235092163,7.828984962543473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9018.9599609375,0.0,1233.6968994140625,2371.396484375,0.0,3106.839599609375,0.7775955200195312,1.0,0.0,3.0,1.0,0.0
17850300,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8158937096595764,0.4302514195442199,0.391197144985199,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9417941570281982,0.6606054902076721,0.6275190114974976,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8755326867103577,0.539126455783844,0.3790556788444519,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.816550612449646,0.4315667748451233,0.4129946231842041,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6730276346206665,0.2386670559644699,1.0988444089889526,285.0011291503906,284.95001220703125,300.49755859375,292.885986328125,298.1688537597656,297.2350158691406,285.003662109375,1.0,0.6777235269546509,0.3805902898311615,0.3805902898311615,1.0,1.0,-3.49426794052124,0.9983679056167604,2.4958999156951904,0.2091004252433776,0.9298909902572632,0.9298909902572632,0.0,234.28530883789065,240.0,60001.28515625,0.0,3830.329345703125,1.0,279.3859558105469,283.0885009765625,295.8630065917969,298.9258728027344,293.1499938964844,293.1499938964844,279.45001220703125,35205.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630618453025818,1.0,0.0,0.0,3.864121913909912,3.864145517349243,7.963431016833056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9220.7236328125,0.0,1236.8646240234375,2371.396484375,0.0,3057.72412109375,0.7815254330635071,1.0,0.0,3.0,1.0,0.0
17850360,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8150702714920044,0.4303552508354187,0.3912836909294128,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9408822059631348,0.6611974239349365,0.6280512809753418,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.8755389451980591,0.5410037636756897,0.3803509771823883,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8159566521644592,0.4320604503154754,0.4134486615657806,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.6724130511283875,0.238860473036766,1.0997200012207031,285.0056457519531,284.95001220703125,300.47412109375,292.85723876953125,298.16357421875,297.2382507324219,285.0050354003906,1.0,0.6788505911827087,0.380216896533966,0.380216896533966,1.0,1.0,-3.498166084289551,0.9985328316688538,2.499633312225342,0.2083338946104049,0.9515444040298462,0.9515444040298462,0.0,235.5128326416016,243.0,60001.06640625,0.0,3847.417236328125,1.0,279.43731689453125,283.0953063964844,295.83544921875,298.9240417480469,293.1499938964844,293.1499938964844,279.1499938964844,34403.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606778979301453,1.0,0.0,0.0,3.9205963611602783,3.920620203018189,8.197903866857814e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9779.673828125,0.0,1277.1136474609375,2371.396484375,0.0,3035.36279296875,0.7894785404205322,1.0,0.0,3.0,1.0,0.0
17850420,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8122293949127197,0.4293684661388397,0.3908205926418304,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9376333951950072,0.6611337661743164,0.6284578442573547,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.874329686164856,0.5436365008354187,0.3824808895587921,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8137584924697876,0.4322255253791809,0.4139579534530639,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6703173518180847,0.2387775182723999,1.100588321685791,284.8910827636719,284.95001220703125,300.427001953125,292.8002014160156,298.14471435546875,297.23345947265625,284.8923645019531,1.0,0.6809856295585632,0.3794701397418976,0.3794701397418976,1.0,1.0,-3.5023269653320312,0.997643232345581,2.50468373298645,0.2066067904233932,0.8531652688980103,0.8531652688980103,0.0,238.7511444091797,246.0,60668.72265625,0.0,3877.22021484375,1.0,279.1625061035156,282.9624328613281,295.8330078125,299.0211181640625,293.1499938964844,293.1499938964844,279.45001220703125,38203.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706560134887695,1.0,0.0,0.0,3.814459800720215,3.814483642578125,7.760052085359348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8971.5087890625,0.0,1220.2625732421875,2371.396484375,0.0,3128.96435546875,0.7747064232826233,1.0,0.0,3.0,1.0,0.0
17850480,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8122293949127197,0.4293684661388397,0.3908205926418304,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9376333951950072,0.6611337661743164,0.6284578442573547,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.874329686164856,0.5436365008354187,0.3824808895587921,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8137584924697876,0.4322255253791809,0.4139579534530639,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6703173518180847,0.2387775182723999,1.100588321685791,284.8910827636719,284.95001220703125,300.427001953125,292.8002014160156,298.14471435546875,297.23345947265625,284.8923645019531,1.0,0.6809856295585632,0.3794701397418976,0.3794701397418976,1.0,1.0,-3.5023269653320312,0.997643232345581,2.50468373298645,0.2066067904233932,0.8531652688980103,0.8531652688980103,0.0,238.7511444091797,246.0,60668.72265625,0.0,3877.22021484375,1.0,279.1625061035156,282.9624328613281,295.8330078125,299.0211181640625,293.1499938964844,293.1499938964844,279.45001220703125,38203.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706560134887695,1.0,0.0,0.0,3.814459800720215,3.814483642578125,7.760052085359348e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8971.5087890625,0.0,1220.2625732421875,2371.396484375,0.0,3128.96435546875,0.7747064232826233,1.0,0.0,3.0,1.0,0.0
17850540,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8101068139076233,0.4293375015258789,0.390576958656311,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9352185726165771,0.6618606448173523,0.6289028525352478,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8736947178840637,0.5467702746391296,0.3844901621341705,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8121281266212463,0.4328877329826355,0.4144464433193207,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.6687362790107727,0.2389830648899078,1.1013035774230957,285.0052185058594,284.95001220703125,300.38543701171875,292.7507629394531,298.1337585449219,297.2369689941406,285.00518798828125,1.0,0.6828050017356873,0.3788129687309265,0.3788129687309265,1.0,1.0,-3.5064244270324707,0.9970097541809082,2.5094146728515625,0.2049206644296646,0.9419974088668824,0.9419974088668824,0.0,241.2957000732422,246.0,59747.5078125,0.0,3902.794677734375,1.0,279.4300842285156,283.09478759765625,295.7255249023437,298.7952880859375,293.1499938964844,293.1499938964844,279.45001220703125,34448.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631391525268555,1.0,0.0,0.0,3.895073413848877,3.895097255706787,8.091515155683737e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9238.5595703125,0.0,1256.26025390625,2371.396484375,0.0,3058.449462890625,0.7851647138595581,1.0,0.0,3.0,1.0,0.0
17850600,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8099228143692017,0.4293420016765594,0.3906047344207763,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.9350174069404602,0.6619753241539001,0.6290319561958313,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8737151026725769,0.5472062230110168,0.3848095536231994,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8120003342628479,0.4329929947853088,0.4145609736442566,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.668608546257019,0.2390245199203491,1.101540446281433,285.0042419433594,284.95001220703125,300.3797912597656,292.7441101074219,298.1323547363281,297.2375793457031,285.0039978027344,1.0,0.6830779910087585,0.3787233531475067,0.3787233531475067,1.0,1.0,-3.507420063018799,0.9970661997795104,2.510353803634644,0.2047530114650726,0.9457461833953856,0.9457461833953856,0.0,241.5869140625,249.0,59759.9609375,0.0,3907.054443359375,1.0,279.4361877441406,283.0942077636719,295.7225341796875,298.7975158691406,293.1499938964844,293.1499938964844,279.1499938964844,34428.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629348874092102,1.0,0.0,0.0,3.904255628585816,3.9042792320251465,8.129709385684691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9722.1630859375,0.0,1263.702880859375,2371.396484375,0.0,3056.533203125,0.7867947220802307,1.0,0.0,3.0,1.0,0.0
17850660,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8070377707481384,0.4283391237258911,0.3901083171367645,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.931768536567688,0.6618121266365051,0.6293277144432068,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.872555136680603,0.5498452186584473,0.3869329690933227,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8097907304763794,0.4331183135509491,0.4150220155715942,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6665712594985962,0.2389243692159652,1.1023085117340088,284.8933410644531,284.95001220703125,300.3327331542969,292.6893005371094,298.11358642578125,297.23272705078125,284.89422607421875,1.0,0.6851670145988464,0.3779712915420532,0.3779712915420532,1.0,1.0,-3.511220693588257,0.996027946472168,2.515192747116089,0.2029612958431244,0.8496852517127991,0.8496852517127991,0.0,244.8441772460937,252.0,60421.14453125,0.0,3936.199951171875,1.0,279.16357421875,282.96435546875,295.72076416015625,298.8944702148437,293.1499938964844,293.1499938964844,279.45001220703125,38117.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872714102268219,1.0,0.0,0.0,3.79864501953125,3.79866886138916,7.695839485677425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8927.4658203125,0.0,1206.93994140625,2371.396484375,0.0,3148.268798828125,0.7719868421554565,1.0,0.0,3.0,1.0,0.0
17850720,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8070377707481384,0.4283391237258911,0.3901083171367645,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.931768536567688,0.6618121266365051,0.6293277144432068,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.872555136680603,0.5498452186584473,0.3869329690933227,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8097907304763794,0.4331183135509491,0.4150220155715942,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.6665712594985962,0.2389243692159652,1.1023085117340088,284.8933410644531,284.95001220703125,300.3327331542969,292.6893005371094,298.11358642578125,297.23272705078125,284.89422607421875,1.0,0.6851670145988464,0.3779712915420532,0.3779712915420532,1.0,1.0,-3.511220693588257,0.996027946472168,2.515192747116089,0.2029612958431244,0.8496852517127991,0.8496852517127991,0.0,244.8441772460937,252.0,60421.14453125,0.0,3936.199951171875,1.0,279.16357421875,282.96435546875,295.72076416015625,298.8944702148437,293.1499938964844,293.1499938964844,279.45001220703125,38117.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872714102268219,1.0,0.0,0.0,3.79864501953125,3.79866886138916,7.695839485677425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8927.4658203125,0.0,1206.93994140625,2371.396484375,0.0,3148.268798828125,0.7719868421554565,1.0,0.0,3.0,1.0,0.0
17850780,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8047274947166443,0.4282939732074737,0.3898878693580627,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9292061924934388,0.6625559329986572,0.6298220157623291,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8720191121101379,0.5534238219261169,0.3892754316329956,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8080531358718872,0.4338500797748565,0.4155982732772827,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6649417877197266,0.2391565442085266,1.1032111644744873,285.0035095214844,284.95001220703125,300.2861633300781,292.6361694335937,298.1014709472656,297.23681640625,285.0032653808594,1.0,0.6872214078903198,0.3772192299365997,0.3772192299365997,1.0,1.0,-3.5161373615264893,0.995361030101776,2.5207765102386475,0.2010686248540878,0.9403993487358092,0.9403993487358092,0.0,247.66897583007807,255.0,59522.19921875,0.0,3965.671630859375,1.0,279.4360656738281,283.0935974121094,295.6137390136719,298.6750183105469,293.1499938964844,293.1499938964844,279.1499938964844,34404.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648595809936523,1.0,0.0,0.0,3.889228343963623,3.889251947402954,8.067248700172058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9668.724609375,0.0,1251.0826416015625,2371.396484375,0.0,3074.588134765625,0.7841363549232483,1.0,0.0,3.0,1.0,0.0
17850840,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8047274947166443,0.4282939732074737,0.3898878693580627,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9292061924934388,0.6625559329986572,0.6298220157623291,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8720191121101379,0.5534238219261169,0.3892754316329956,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8080531358718872,0.4338500797748565,0.4155982732772827,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.6649417877197266,0.2391565442085266,1.1032111644744873,285.0035095214844,284.95001220703125,300.2861633300781,292.6361694335937,298.1014709472656,297.23681640625,285.0032653808594,1.0,0.6872214078903198,0.3772192299365997,0.3772192299365997,1.0,1.0,-3.5161373615264893,0.995361030101776,2.5207765102386475,0.2010686248540878,0.9403993487358092,0.9403993487358092,0.0,247.66897583007807,255.0,59522.19921875,0.0,3965.671630859375,1.0,279.4360656738281,283.0935974121094,295.6137390136719,298.6750183105469,293.1499938964844,293.1499938964844,279.1499938964844,34404.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648595809936523,1.0,0.0,0.0,3.889228343963623,3.889251947402954,8.067248700172058e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9668.724609375,0.0,1251.0826416015625,2371.396484375,0.0,3074.588134765625,0.7841363549232483,1.0,0.0,3.0,1.0,0.0
17850900,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8036366701126099,0.4278961420059204,0.3898296058177948,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.9280117750167848,0.6625629663467407,0.6301465630531311,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8718090057373047,0.55484539270401,0.3904841840267181,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8072545528411865,0.4339931607246399,0.415958821773529,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.6642178893089294,0.2391649782657623,1.103954792022705,284.8869934082031,284.95001220703125,300.2631225585937,292.6103210449219,298.0931396484375,297.2355651855469,284.8839416503906,1.0,0.6883141994476318,0.3768431842327118,0.3768431842327118,1.0,1.0,-3.5192461013793945,0.995231866836548,2.5240142345428467,0.2003091722726822,0.8620425462722778,0.8620425462722778,0.0,249.0962371826172,255.0,60415.6328125,0.0,3982.173828125,1.0,279.2121887207031,282.9591979980469,295.64453125,298.8412475585937,293.1499938964844,293.1499938964844,279.1499938964844,36936.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712115287780762,1.0,0.0,0.0,3.862460613250733,3.8624844551086426,7.956584227031271e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9443.3662109375,0.0,1249.2132568359375,2371.396484375,0.0,3134.1748046875,0.780465304851532,1.0,0.0,3.0,1.0,0.0
17850960,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8018600940704346,0.4272840023040771,0.3893831670284271,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.926024615764618,0.6623021960258484,0.6300315856933594,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8709378242492676,0.5560635924339294,0.3914012908935547,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8058486580848694,0.4339447915554046,0.4160294234752655,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6629899740219116,0.2390433996915817,1.1039190292358398,284.8939819335937,284.95001220703125,300.24029541015625,292.5850524902344,298.0831604003906,297.23199462890625,284.89520263671875,1.0,0.68927001953125,0.3764776885509491,0.3764776885509491,1.0,1.0,-3.519719123840332,0.9942666292190552,2.5254526138305664,0.1992781013250351,0.8455644249916077,0.8455644249916077,0.0,250.920639038086,258.0,60169.1953125,0.0,3994.352783203125,1.0,279.1634216308594,282.9654846191406,295.6162109375,298.7757263183594,293.1499938964844,293.1499938964844,279.45001220703125,38192.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745003342628479,1.0,0.0,0.0,3.7810895442962646,3.781113147735596,7.624870477229706e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8881.62890625,0.0,1193.5850830078125,2371.396484375,0.0,3165.02099609375,0.7689980864524841,1.0,0.0,3.0,1.0,0.0
17851020,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7995985746383667,0.4272207915782928,0.3891485035419464,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.923505961894989,0.6629484295845032,0.630436360836029,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8704468607902527,0.5596380233764648,0.3937408328056335,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.804108202457428,0.4346437454223633,0.4165756404399872,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6614202260971069,0.2392599284648895,1.10475754737854,285.0029296875,284.95001220703125,300.19549560546875,292.5363464355469,298.0716552734375,297.2359619140625,285.002685546875,1.0,0.6912858486175537,0.3757466971874237,0.3757466971874237,1.0,1.0,-3.5243942737579346,0.9935699105262756,2.530824422836304,0.1974190175533294,0.935607373714447,0.935607373714447,0.0,253.74868774414065,261.0,59299.93359375,0.0,4023.3671875,1.0,279.4359130859375,283.09326171875,295.51300048828125,298.5609130859375,293.1499938964844,293.1499938964844,279.1499938964844,34374.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664525151252747,1.0,0.0,0.0,3.874868631362915,3.874891996383667,8.007786505004333e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9618.8974609375,0.0,1239.05419921875,2371.396484375,0.0,3089.53173828125,0.7815989851951599,1.0,0.0,3.0,1.0,0.0
17851080,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7995985746383667,0.4272207915782928,0.3891485035419464,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.923505961894989,0.6629484295845032,0.630436360836029,297.3919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8704468607902527,0.5596380233764648,0.3937408328056335,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.804108202457428,0.4346437454223633,0.4165756404399872,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6614202260971069,0.2392599284648895,1.10475754737854,285.0029296875,284.95001220703125,300.19549560546875,292.5363464355469,298.0716552734375,297.2359619140625,285.002685546875,1.0,0.6912858486175537,0.3757466971874237,0.3757466971874237,1.0,1.0,-3.5243942737579346,0.9935699105262756,2.530824422836304,0.1974190175533294,0.935607373714447,0.935607373714447,0.0,253.74868774414065,261.0,59299.93359375,0.0,4023.3671875,1.0,279.4359130859375,283.09326171875,295.51300048828125,298.5609130859375,293.1499938964844,293.1499938964844,279.1499938964844,34374.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664525151252747,1.0,0.0,0.0,3.874868631362915,3.874891996383667,8.007786505004333e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9618.8974609375,0.0,1239.05419921875,2371.396484375,0.0,3089.53173828125,0.7815989851951599,1.0,0.0,3.0,1.0,0.0
17851140,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7967978119850159,0.426203578710556,0.3886277675628662,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.92039155960083,0.6626041531562805,0.6305521130561829,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8694140911102295,0.5622649192810059,0.395853728055954,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8019278049468994,0.434710144996643,0.4169746041297912,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6595357656478882,0.2391320317983627,1.1053887605667114,284.8958435058594,284.95001220703125,300.1519470214844,292.4903564453125,298.0541076660156,297.23114013671875,284.8966979980469,1.0,0.6932933330535889,0.3750157058238983,0.3750157058238983,1.0,1.0,-3.5276975631713867,0.9924058318138124,2.5352916717529297,0.1956279277801513,0.8425631523132324,0.8425631523132324,0.0,257.0072937011719,264.0,59953.16796875,0.0,4051.49169921875,1.0,279.1638488769531,282.9671325683594,295.520263671875,298.66619873046875,293.1499938964844,293.1499938964844,279.45001220703125,38116.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759227395057678,1.0,0.0,0.0,3.766866683959961,3.766890048980713,7.567614943582157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8842.99609375,0.0,1181.79541015625,2371.396484375,0.0,3178.359130859375,0.766502320766449,1.0,0.0,3.0,1.0,0.0
17851200,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.7967978119850159,0.426203578710556,0.3886277675628662,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.92039155960083,0.6626041531562805,0.6305521130561829,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8694140911102295,0.5622649192810059,0.395853728055954,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8019278049468994,0.434710144996643,0.4169746041297912,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6595357656478882,0.2391320317983627,1.1053887605667114,284.8958435058594,284.95001220703125,300.1519470214844,292.4903564453125,298.0541076660156,297.23114013671875,284.8966979980469,1.0,0.6932933330535889,0.3750157058238983,0.3750157058238983,1.0,1.0,-3.5276975631713867,0.9924058318138124,2.5352916717529297,0.1956279277801513,0.8425631523132324,0.8425631523132324,0.0,257.0072937011719,264.0,59953.16796875,0.0,4051.49169921875,1.0,279.1638488769531,282.9671325683594,295.520263671875,298.66619873046875,293.1499938964844,293.1499938964844,279.45001220703125,38116.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759227395057678,1.0,0.0,0.0,3.766866683959961,3.766890048980713,7.567614943582157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8842.99609375,0.0,1181.79541015625,2371.396484375,0.0,3178.359130859375,0.766502320766449,1.0,0.0,3.0,1.0,0.0
17851260,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7946165800094604,0.4261313676834106,0.3883931934833526,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9179589748382568,0.663162350654602,0.6308820843696594,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8689788579940796,0.5658299922943115,0.398191750049591,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8002482652664185,0.4353850781917572,0.4175023436546325,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6580358743667603,0.2393350303173065,1.106177568435669,285.0026550292969,284.95001220703125,300.1100158691406,292.447509765625,298.04351806640625,297.23504638671875,285.0024108886719,1.0,0.6952731013298035,0.3743199706077575,0.3743199706077575,1.0,1.0,-3.532199144363404,0.9917432069778442,2.540455818176269,0.1938522160053253,0.9314218759536744,0.9314218759536744,0.0,259.8254699707031,267.0,59100.17578125,0.0,4080.13037109375,1.0,279.4357604980469,283.09326171875,295.42303466796875,298.4583740234375,293.1499938964844,293.1499938964844,279.1499938964844,34342.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676639795303345,1.0,0.0,0.0,3.861677646636963,3.861701011657715,7.953358363010921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9574.3388671875,0.0,1228.04150390625,2371.396484375,0.0,3100.89697265625,0.7792583107948303,1.0,0.0,3.0,1.0,0.0
17851320,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7946165800094604,0.4261313676834106,0.3883931934833526,297.1849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9179589748382568,0.663162350654602,0.6308820843696594,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8689788579940796,0.5658299922943115,0.398191750049591,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.8002482652664185,0.4353850781917572,0.4175023436546325,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.6580358743667603,0.2393350303173065,1.106177568435669,285.0026550292969,284.95001220703125,300.1100158691406,292.447509765625,298.04351806640625,297.23504638671875,285.0024108886719,1.0,0.6952731013298035,0.3743199706077575,0.3743199706077575,1.0,1.0,-3.532199144363404,0.9917432069778442,2.540455818176269,0.1938522160053253,0.9314218759536744,0.9314218759536744,0.0,259.8254699707031,267.0,59100.17578125,0.0,4080.13037109375,1.0,279.4357604980469,283.09326171875,295.42303466796875,298.4583740234375,293.1499938964844,293.1499938964844,279.1499938964844,34342.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676639795303345,1.0,0.0,0.0,3.861677646636963,3.861701011657715,7.953358363010921e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9574.3388671875,0.0,1228.04150390625,2371.396484375,0.0,3100.89697265625,0.7792583107948303,1.0,0.0,3.0,1.0,0.0
17851380,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7918991446495056,0.4251142144203186,0.3878679871559143,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9149547815322876,0.6627370715141296,0.6309176683425903,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8679993748664856,0.5684378147125244,0.4002910852432251,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7981317639350891,0.4354319274425506,0.4178801774978637,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6562257409095764,0.2391950041055679,1.1067492961883545,284.8971862792969,284.95001220703125,300.0699462890625,292.4081420898437,298.027099609375,297.2301940917969,284.8979797363281,1.0,0.6972433924674988,0.3736242055892944,0.3736242055892944,1.0,1.0,-3.535286903381348,0.9906054139137268,2.5446815490722656,0.1921436637639999,0.8398526906967163,0.8398526906967163,0.0,263.0821533203125,270.0,59759.890625,0.0,4107.7939453125,1.0,279.1639709472656,282.9686279296875,295.4371032714844,298.57061767578125,293.1499938964844,293.1499938964844,279.45001220703125,38098.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769491910934448,1.0,0.0,0.0,3.753459930419922,3.753483295440674,7.513842774642399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8808.091796875,0.0,1171.166259765625,2371.396484375,0.0,3187.983154296875,0.7641789317131042,1.0,0.0,3.0,1.0,0.0
17851440,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7918991446495056,0.4251142144203186,0.3878679871559143,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.9149547815322876,0.6627370715141296,0.6309176683425903,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8679993748664856,0.5684378147125244,0.4002910852432251,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7981317639350891,0.4354319274425506,0.4178801774978637,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.6562257409095764,0.2391950041055679,1.1067492961883545,284.8971862792969,284.95001220703125,300.0699462890625,292.4081420898437,298.027099609375,297.2301940917969,284.8979797363281,1.0,0.6972433924674988,0.3736242055892944,0.3736242055892944,1.0,1.0,-3.535286903381348,0.9906054139137268,2.5446815490722656,0.1921436637639999,0.8398526906967163,0.8398526906967163,0.0,263.0821533203125,270.0,59759.890625,0.0,4107.7939453125,1.0,279.1639709472656,282.9686279296875,295.4371032714844,298.57061767578125,293.1499938964844,293.1499938964844,279.45001220703125,38098.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769491910934448,1.0,0.0,0.0,3.753459930419922,3.753483295440674,7.513842774642399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8808.091796875,0.0,1171.166259765625,2371.396484375,0.0,3187.983154296875,0.7641789317131042,1.0,0.0,3.0,1.0,0.0
17851500,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.7905375957489014,0.4249831736087799,0.3875716626644134,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9134457111358644,0.6628668904304504,0.6308507919311523,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8675088286399841,0.5701233744621277,0.4013170897960663,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.7970489263534546,0.4356772601604461,0.4180028438568115,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.6552847623825073,0.2392326891422271,1.106757640838623,285.0020446777344,284.95001220703125,300.0506896972656,292.389892578125,298.0215759277344,297.23114013671875,285.0040588378906,1.0,0.6981561779975891,0.3732763230800628,0.3732763230800628,1.0,1.0,-3.536235809326172,0.98984694480896,2.546388864517212,0.1911074072122573,0.9095255136489868,0.9095255136489868,0.0,264.6725158691406,270.0,58897.921875,0.0,4119.87744140625,1.0,279.38433837890625,283.0892639160156,295.3626403808594,298.3605651855469,293.1499938964844,293.1499938964844,279.45001220703125,35027.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713155388832092,1.0,0.0,0.0,3.791381120681762,3.791404008865357,7.666434385100729e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8998.9169921875,0.0,1177.1392822265625,2371.396484375,0.0,3135.15087890625,0.7687376141548157,1.0,0.0,3.0,1.0,0.0
17851560,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7897768616676331,0.4250345230102539,0.3876241445541382,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9126054048538208,0.6632102727890015,0.6311651468276978,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.86758953332901,0.5719822645187378,0.4026113152503967,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7964954972267151,0.436086505651474,0.4183866083621979,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.6547775268554688,0.2393840849399566,1.107473373413086,285.0028686523437,284.95001220703125,300.0320129394531,292.37261962890625,298.0177001953125,297.2340393066406,285.002197265625,1.0,0.6991873383522034,0.3729345500469208,0.3729345500469208,1.0,1.0,-3.53955340385437,0.9898747205734252,2.549678564071656,0.1903599947690963,0.9282418489456176,0.9282418489456176,0.0,265.9051208496094,273.0,58934.296875,0.0,4135.97412109375,1.0,279.43658447265625,283.0933532714844,295.3460693359375,298.37030029296875,293.1499938964844,293.1499938964844,279.1499938964844,34254.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684261441230774,1.0,0.0,0.0,3.8521628379821777,3.8521862030029297,7.914214279480802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9539.1845703125,0.0,1219.6221923828125,2371.396484375,0.0,3108.046875,0.7773318886756897,1.0,0.0,3.0,1.0,0.0
17851620,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7871571779251099,0.4240214228630066,0.3871053755283355,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.909753918647766,0.6627103090286255,0.6311336755752563,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8666671514511108,0.5745621919631958,0.4046966731548309,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7944545149803162,0.4361193776130676,0.4187531471252441,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6530464887619019,0.239233136177063,1.1080007553100586,284.8984069824219,284.95001220703125,299.9964904785156,292.3412780761719,298.002685546875,297.22918701171875,284.8992004394531,1.0,0.7011240124702454,0.3722510039806366,0.3722510039806366,1.0,1.0,-3.542484760284424,0.9887128472328186,2.55377197265625,0.1886730045080185,0.8378454446792603,0.8378454446792603,0.0,269.1519775390625,276.0,59605.9609375,0.0,4163.27001953125,1.0,279.1641540527344,282.969970703125,295.3691711425781,298.491943359375,293.1499938964844,293.1499938964844,279.45001220703125,38070.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775355815887451,1.0,0.0,0.0,3.74267840385437,3.742701768875122,7.470739546988625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8779.9501953125,0.0,1162.56591796875,2371.396484375,0.0,3193.480712890625,0.7622954845428467,1.0,0.0,3.0,1.0,0.0
