time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851680,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7871571779251099,0.4240214228630066,0.3871053755283355,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.909753918647766,0.6627103090286255,0.6311336755752563,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8666671514511108,0.5745621919631958,0.4046966731548309,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7944545149803162,0.4361193776130676,0.4187531471252441,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6530464887619019,0.239233136177063,1.1080007553100586,284.8984069824219,284.95001220703125,299.9964904785156,292.3412780761719,298.002685546875,297.22918701171875,284.8992004394531,1.0,0.7011240124702454,0.3722510039806366,0.3722510039806366,1.0,1.0,-3.542484760284424,0.9887128472328186,2.55377197265625,0.1886730045080185,0.8378454446792603,0.8378454446792603,0.0,269.1519775390625,276.0,59605.9609375,0.0,4163.27001953125,1.0,279.1641540527344,282.969970703125,295.3691711425781,298.491943359375,293.1499938964844,293.1499938964844,279.45001220703125,38070.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775355815887451,1.0,0.0,0.0,3.74267840385437,3.742701768875122,7.470739546988625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8779.9501953125,0.0,1162.56591796875,2371.396484375,0.0,3193.480712890625,0.7622954845428467,1.0,0.0,3.0,1.0,0.0
17851740,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7851760387420654,0.4239430427551269,0.3868637681007385,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.907599687576294,0.6630870699882507,0.6312936544418335,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8662896156311035,0.5779315829277039,0.4068991541862488,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.7929234504699707,0.4367322623729706,0.419219821691513,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.6516998410224915,0.2394005209207534,1.108622431755066,285.0032653808594,284.95001220703125,299.9649353027344,292.31549072265625,297.9950256347656,297.2327575683594,285.00311279296875,1.0,0.7029536366462708,0.3715948164463043,0.3715948164463043,1.0,1.0,-3.5463361740112305,0.9879401326179504,2.558396100997925,0.1869505643844604,0.9247161746025084,0.9247161746025084,0.0,271.8656311035156,276.0,58800.75390625,0.0,4189.8154296875,1.0,279.4336853027344,283.0941162109375,295.28729248046875,298.3002014160156,293.1499938964844,293.1499938964844,279.45001220703125,34270.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688929677009583,1.0,0.0,0.0,3.8386013507843018,3.8386244773864746,7.858589015086181e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9049.8876953125,0.0,1208.8116455078125,2371.396484375,0.0,3112.42578125,0.7751389145851135,1.0,0.0,3.0,1.0,0.0
17851800,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7851195931434631,0.4239402711391449,0.3868699669837951,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9075384736061096,0.6631045937538147,0.6313188672065735,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.8662978410720825,0.5780695676803589,0.4070027470588684,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7928834557533264,0.4367610812187195,0.419252872467041,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.6516637206077576,0.239410787820816,1.1086885929107666,285.0028381347656,284.95001220703125,299.96368408203125,292.31451416015625,297.9947204589844,297.23291015625,285.0025939941406,1.0,0.7030372023582458,0.3715674877166748,0.3715674877166748,1.0,1.0,-3.5466179847717285,0.9879469275474548,2.558670997619629,0.1868963092565536,0.9258359670639038,0.9258359670639038,0.0,271.9646911621094,279.0,58808.8984375,0.0,4191.15576171875,1.0,279.435546875,283.09381103515625,295.28759765625,298.30230712890625,293.1499938964844,293.1499938964844,279.1499938964844,34270.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687995672225952,1.0,0.0,0.0,3.841831922531128,3.841855049133301,7.871822162996978e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9508.181640625,0.0,1211.4117431640625,2371.396484375,0.0,3111.549560546875,0.7757203578948975,1.0,0.0,3.0,1.0,0.0
17851860,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7825612425804138,0.4229370653629303,0.3863497674465179,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9048119187355042,0.6624901294708252,0.6311824321746826,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8653352856636047,0.5804724097251892,0.4089865386486053,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7908850908279419,0.4367883801460266,0.4196076095104217,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6499789953231812,0.2392458617687225,1.1091495752334597,284.8993835449219,284.95001220703125,299.9338684082031,292.29266357421875,297.9808654785156,297.2274475097656,284.900146484375,1.0,0.7049330472946167,0.3708802759647369,0.3708802759647369,1.0,1.0,-3.54920506477356,0.9866523146629332,2.5625529289245605,0.1851623654365539,0.8365513682365417,0.8365513682365417,0.0,275.2341003417969,282.0,59499.484375,0.0,4217.7763671875,1.0,279.1641845703125,282.97100830078125,295.3194885253906,298.4336242675781,293.1499938964844,293.1499938964844,279.45001220703125,38039.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87766033411026,1.0,0.0,0.0,3.7350645065307617,3.735087633132935,7.440373792633181e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8759.8125,0.0,1156.435302734375,2371.396484375,0.0,3194.650146484375,0.7609556913375854,1.0,0.0,3.0,1.0,0.0
17851920,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7825612425804138,0.4229370653629303,0.3863497674465179,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.9048119187355042,0.6624901294708252,0.6311824321746826,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8653352856636047,0.5804724097251892,0.4089865386486053,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.7908850908279419,0.4367883801460266,0.4196076095104217,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6499789953231812,0.2392458617687225,1.1091495752334597,284.8993835449219,284.95001220703125,299.9338684082031,292.29266357421875,297.9808654785156,297.2274475097656,284.900146484375,1.0,0.7049330472946167,0.3708802759647369,0.3708802759647369,1.0,1.0,-3.54920506477356,0.9866523146629332,2.5625529289245605,0.1851623654365539,0.8365513682365417,0.8365513682365417,0.0,275.2341003417969,282.0,59499.484375,0.0,4217.7763671875,1.0,279.1641845703125,282.97100830078125,295.3194885253906,298.4336242675781,293.1499938964844,293.1499938964844,279.45001220703125,38039.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87766033411026,1.0,0.0,0.0,3.7350645065307617,3.735087633132935,7.440373792633181e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8759.8125,0.0,1156.435302734375,2371.396484375,0.0,3194.650146484375,0.7609556913375854,1.0,0.0,3.0,1.0,0.0
17851980,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7805817127227783,0.4228644669055938,0.3861254453659057,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9026938676834106,0.6627509593963623,0.6312474012374878,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8648802042007446,0.5837618112564087,0.4111429750919342,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7893548607826233,0.4374302327632904,0.4201090335845947,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6486307978630066,0.2394067794084549,1.109774112701416,285.0031433105469,284.95001220703125,299.90728759765625,292.27606201171875,297.9740600585937,297.2303161621094,285.0028991699219,1.0,0.7067981362342834,0.3701930940151214,0.3701930940151214,1.0,1.0,-3.552953004837036,0.98573899269104,2.567214012145996,0.1833341866731643,0.9244384765625,0.9244384765625,0.0,278.0636291503906,285.0,58728.21875,0.0,4244.8564453125,1.0,279.4354553222656,283.09429931640625,295.24774169921875,298.25506591796875,293.1499938964844,293.1499938964844,279.1499938964844,34238.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686362504959106,1.0,0.0,0.0,3.835942268371582,3.835965394973755,7.847705205676903e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9489.1865234375,0.0,1206.42529296875,2371.396484375,0.0,3110.017578125,0.7746607065200806,1.0,0.0,3.0,1.0,0.0
17852040,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7805817127227783,0.4228644669055938,0.3861254453659057,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9026938676834106,0.6627509593963623,0.6312474012374878,297.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8648802042007446,0.5837618112564087,0.4111429750919342,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7893548607826233,0.4374302327632904,0.4201090335845947,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.6486307978630066,0.2394067794084549,1.109774112701416,285.0031433105469,284.95001220703125,299.90728759765625,292.27606201171875,297.9740600585937,297.2303161621094,285.0028991699219,1.0,0.7067981362342834,0.3701930940151214,0.3701930940151214,1.0,1.0,-3.552953004837036,0.98573899269104,2.567214012145996,0.1833341866731643,0.9244384765625,0.9244384765625,0.0,278.0636291503906,285.0,58728.21875,0.0,4244.8564453125,1.0,279.4354553222656,283.09429931640625,295.24774169921875,298.25506591796875,293.1499938964844,293.1499938964844,279.1499938964844,34238.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686362504959106,1.0,0.0,0.0,3.835942268371582,3.835965394973755,7.847705205676903e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9489.1865234375,0.0,1206.42529296875,2371.396484375,0.0,3110.017578125,0.7746607065200806,1.0,0.0,3.0,1.0,0.0
17852100,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7796364426612854,0.4224617183208465,0.3860540688037872,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.9016952514648438,0.6625171899795532,0.6313410401344299,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8646750450134277,0.5850065350532532,0.4122366905212402,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7886470556259155,0.4375293850898742,0.4204260110855102,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.6480216979980469,0.239377737045288,1.1103509664535522,284.8900756835937,284.95001220703125,299.89532470703125,292.2698669433594,297.9686889648437,297.228515625,284.88751220703125,1.0,0.7077890038490295,0.3698495030403137,0.3698495030403137,1.0,1.0,-3.5553767681121826,0.9854519367218018,2.569924831390381,0.1825924068689346,0.8486769795417786,0.8486769795417786,0.0,279.5057983398437,285.0,59631.45703125,0.0,4260.02685546875,1.0,279.21337890625,282.9639587402344,295.29864501953125,298.4411315917969,293.1499938964844,293.1499938964844,279.1499938964844,36939.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744562268257141,1.0,0.0,0.0,3.808040380477905,3.808063983917236,7.733955271760351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9281.498046875,0.0,1205.243408203125,2371.396484375,0.0,3164.607177734375,0.7709535360336304,1.0,0.0,3.0,1.0,0.0
17852160,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.7781211137771606,0.4218704998493194,0.385619968175888,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9001163840293884,0.6620445847511292,0.6310192346572876,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8639132380485535,0.5860596895217896,0.4130362570285797,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7874332666397095,0.4374554753303528,0.4204669892787933,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6470112800598145,0.2392271161079406,1.1101759672164917,284.899658203125,284.95001220703125,299.88427734375,292.26513671875,297.96209716796875,297.2247009277344,284.90093994140625,1.0,0.7086473107337952,0.3695190250873565,0.3695190250873565,1.0,1.0,-3.555271625518799,0.9843859672546388,2.57088565826416,0.1816104650497436,0.8356651067733765,0.8356651067733765,0.0,281.32232666015625,288.0,59428.84765625,0.0,4270.7822265625,1.0,279.16363525390625,282.9718933105469,295.2913513183594,298.3990173339844,293.1499938964844,293.1499938964844,279.45001220703125,38120.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772575259208679,1.0,0.0,0.0,3.728591203689575,3.728614330291748,7.414606670863577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8745.9580078125,0.0,1152.0555419921875,2371.396484375,0.0,3190.8740234375,0.7599102258682251,1.0,0.0,3.0,1.0,0.0
17852220,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7762089371681213,0.4218004047870636,0.3853924572467804,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.898055911064148,0.6622353792190552,0.631009042263031,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8634688258171082,0.5893023014068604,0.4151490032672882,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.785955548286438,0.4380910098552704,0.4209590554237366,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.645709216594696,0.2393743693828582,1.1107282638549805,285.0038757324219,284.95001220703125,299.8650817871094,292.2601928710937,297.95751953125,297.2276611328125,285.0036315917969,1.0,0.7104716300964355,0.368858128786087,0.368858128786087,1.0,1.0,-3.55877423286438,0.9834648966789246,2.5753092765808105,0.1798356771469116,0.9243353605270386,0.9243353605270386,0.0,284.1456298828125,291.0,58702.1953125,0.0,4297.26708984375,1.0,279.4353942871094,283.0950927734375,295.2303771972656,298.23272705078125,293.1499938964844,293.1499938964844,279.1499938964844,34202.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867904782295227,1.0,0.0,0.0,3.833339691162109,3.833362817764282,7.837060138626839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9481.7109375,0.0,1204.0469970703125,2371.396484375,0.0,3103.15576171875,0.7741755247116089,1.0,0.0,3.0,1.0,0.0
17852280,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7762089371681213,0.4218004047870636,0.3853924572467804,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.898055911064148,0.6622353792190552,0.631009042263031,297.3852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8634688258171082,0.5893023014068604,0.4151490032672882,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.785955548286438,0.4380910098552704,0.4209590554237366,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.645709216594696,0.2393743693828582,1.1107282638549805,285.0038757324219,284.95001220703125,299.8650817871094,292.2601928710937,297.95751953125,297.2276611328125,285.0036315917969,1.0,0.7104716300964355,0.368858128786087,0.368858128786087,1.0,1.0,-3.55877423286438,0.9834648966789246,2.5753092765808105,0.1798356771469116,0.9243353605270386,0.9243353605270386,0.0,284.1456298828125,291.0,58702.1953125,0.0,4297.26708984375,1.0,279.4353942871094,283.0950927734375,295.2303771972656,298.23272705078125,293.1499938964844,293.1499938964844,279.1499938964844,34202.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867904782295227,1.0,0.0,0.0,3.833339691162109,3.833362817764282,7.837060138626839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9481.7109375,0.0,1204.0469970703125,2371.396484375,0.0,3103.15576171875,0.7741755247116089,1.0,0.0,3.0,1.0,0.0
17852340,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7738290429115295,0.420813113451004,0.3848853409290313,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8955253958702087,0.6614699959754944,0.6307165026664734,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8625271916389465,0.5915497541427612,0.4170032143592834,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7840949892997742,0.4381089508533478,0.4213058948516845,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6441460251808167,0.2391827404499054,1.1110650300979614,284.9011535644531,284.95001220703125,299.8500061035156,292.2616271972656,297.9478759765625,297.22216796875,284.9018859863281,1.0,0.7122846841812134,0.3681972324848175,0.3681972324848175,1.0,1.0,-3.560874462127685,0.9820767045021056,2.5787978172302246,0.17813241481781,0.8365718722343445,0.8365718722343445,0.0,287.40118408203125,294.0,59450.19140625,0.0,4322.6650390625,1.0,279.16424560546875,282.9727478027344,295.2857666015625,298.3900756835937,293.1499938964844,293.1499938964844,279.45001220703125,37954.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876230001449585,1.0,0.0,0.0,3.730409622192383,3.730432987213135,7.421840564347804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8748.2158203125,0.0,1152.184814453125,2371.396484375,0.0,3181.240478515625,0.7600663304328918,1.0,0.0,3.0,1.0,0.0
17852400,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7738290429115295,0.420813113451004,0.3848853409290313,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8955253958702087,0.6614699959754944,0.6307165026664734,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8625271916389465,0.5915497541427612,0.4170032143592834,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7840949892997742,0.4381089508533478,0.4213058948516845,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.6441460251808167,0.2391827404499054,1.1110650300979614,284.9011535644531,284.95001220703125,299.8500061035156,292.2616271972656,297.9478759765625,297.22216796875,284.9018859863281,1.0,0.7122846841812134,0.3681972324848175,0.3681972324848175,1.0,1.0,-3.560874462127685,0.9820767045021056,2.5787978172302246,0.17813241481781,0.8365718722343445,0.8365718722343445,0.0,287.40118408203125,294.0,59450.19140625,0.0,4322.6650390625,1.0,279.16424560546875,282.9727478027344,295.2857666015625,298.3900756835937,293.1499938964844,293.1499938964844,279.45001220703125,37954.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876230001449585,1.0,0.0,0.0,3.730409622192383,3.730432987213135,7.421840564347804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8748.2158203125,0.0,1152.184814453125,2371.396484375,0.0,3181.240478515625,0.7600663304328918,1.0,0.0,3.0,1.0,0.0
17852460,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7720039486885071,0.4207511246204376,0.3846709728240967,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8935218453407288,0.6616083979606628,0.6306626200675964,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8621150255203247,0.5947489738464355,0.4190897345542907,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7826840877532959,0.4387412369251251,0.4217978417873382,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6429016590118408,0.2393210530281067,1.1115821599960327,285.00506591796875,284.95001220703125,299.8385009765625,292.2685241699219,297.94561767578125,297.2252197265625,285.0048522949219,1.0,0.7140795588493347,0.3675725162029266,0.3675725162029266,1.0,1.0,-3.5642666816711426,0.9812198877334596,2.5830466747283936,0.1764558404684066,0.9257046580314636,0.9257046580314636,0.0,290.2079467773437,297.0,58739.09765625,0.0,4348.84130859375,1.0,279.4354248046875,283.0960693359375,295.2377014160156,298.23834228515625,293.1499938964844,293.1499938964844,279.1499938964844,34164.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666874766349792,1.0,0.0,0.0,3.8347842693328857,3.8348073959350586,7.842967306714854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9487.4228515625,0.0,1204.9066162109375,2371.396484375,0.0,3091.73583984375,0.7743878364562988,1.0,0.0,3.0,1.0,0.0
17852520,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7720039486885071,0.4207511246204376,0.3846709728240967,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8935218453407288,0.6616083979606628,0.6306626200675964,297.381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8621150255203247,0.5947489738464355,0.4190897345542907,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7826840877532959,0.4387412369251251,0.4217978417873382,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6429016590118408,0.2393210530281067,1.1115821599960327,285.00506591796875,284.95001220703125,299.8385009765625,292.2685241699219,297.94561767578125,297.2252197265625,285.0048522949219,1.0,0.7140795588493347,0.3675725162029266,0.3675725162029266,1.0,1.0,-3.5642666816711426,0.9812198877334596,2.5830466747283936,0.1764558404684066,0.9257046580314636,0.9257046580314636,0.0,290.2079467773437,297.0,58739.09765625,0.0,4348.84130859375,1.0,279.4354248046875,283.0960693359375,295.2377014160156,298.23834228515625,293.1499938964844,293.1499938964844,279.1499938964844,34164.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666874766349792,1.0,0.0,0.0,3.8347842693328857,3.8348073959350586,7.842967306714854e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9487.4228515625,0.0,1204.9066162109375,2371.396484375,0.0,3091.73583984375,0.7743878364562988,1.0,0.0,3.0,1.0,0.0
17852580,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.769711434841156,0.4197708964347839,0.3841716647148132,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8910478353500366,0.6607904434204102,0.6303222179412842,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8611996173858643,0.5969356298446655,0.4209058284759521,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7808890342712402,0.4387531876564026,0.4221407473087311,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6413971185684204,0.2391198426485061,1.1118804216384888,284.9016418457031,284.95001220703125,299.8297424316406,292.279541015625,297.9378967285156,297.2198181152344,284.9023742675781,1.0,0.7158646583557129,0.3669478297233581,0.3669478297233581,1.0,1.0,-3.5662217140197754,0.9798903465270996,2.586331367492676,0.1748509407043457,0.8380958437919617,0.8380958437919617,0.0,293.4593200683594,300.0,59521.91015625,0.0,4373.8896484375,1.0,279.1642150878906,282.97283935546875,295.30377197265625,298.4088439941406,293.1499938964844,293.1499938964844,279.45001220703125,37903.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875032901763916,1.0,0.0,0.0,3.7347934246063232,3.734816789627075,7.439294336109015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8758.33984375,0.0,1155.181396484375,2371.396484375,0.0,3170.015380859375,0.7607643008232117,1.0,0.0,3.0,1.0,0.0
17852640,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.769711434841156,0.4197708964347839,0.3841716647148132,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8910478353500366,0.6607904434204102,0.6303222179412842,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8611996173858643,0.5969356298446655,0.4209058284759521,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.7808890342712402,0.4387531876564026,0.4221407473087311,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.6413971185684204,0.2391198426485061,1.1118804216384888,284.9016418457031,284.95001220703125,299.8297424316406,292.279541015625,297.9378967285156,297.2198181152344,284.9023742675781,1.0,0.7158646583557129,0.3669478297233581,0.3669478297233581,1.0,1.0,-3.5662217140197754,0.9798903465270996,2.586331367492676,0.1748509407043457,0.8380958437919617,0.8380958437919617,0.0,293.4593200683594,300.0,59521.91015625,0.0,4373.8896484375,1.0,279.1642150878906,282.97283935546875,295.30377197265625,298.4088439941406,293.1499938964844,293.1499938964844,279.45001220703125,37903.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875032901763916,1.0,0.0,0.0,3.7347934246063232,3.734816789627075,7.439294336109015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8758.33984375,0.0,1155.181396484375,2371.396484375,0.0,3170.015380859375,0.7607643008232117,1.0,0.0,3.0,1.0,0.0
17852700,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7685663104057312,0.4196517765522003,0.3838917016983032,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8897966146469116,0.6607266068458557,0.6300773024559021,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8607412576675415,0.5984209775924683,0.42178875207901,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.7799714207649231,0.4389840066432953,0.4222505092620849,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6406112313270569,0.2391266822814941,1.1117572784423828,285.0052490234375,284.95001220703125,299.8263244628906,292.2865295410156,297.93670654296875,297.22039794921875,285.0072326660156,1.0,0.7166880369186401,0.3666354715824127,0.3666354715824127,1.0,1.0,-3.5666303634643555,0.9790478348731996,2.587582588195801,0.1738722026348114,0.9082388877868652,0.9082388877868652,0.0,295.0429077148437,300.0,58727.1171875,0.0,4384.64892578125,1.0,279.3839416503906,283.0921936035156,295.2543029785156,298.22802734375,293.1499938964844,293.1499938964844,279.45001220703125,34850.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688949346542358,1.0,0.0,0.0,3.777069568634033,3.777092456817627,7.608666692249244e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8956.8193359375,0.0,1164.533203125,2371.396484375,0.0,3112.444091796875,0.7660612463951111,1.0,0.0,3.0,1.0,0.0
17852760,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7679415345191956,0.4197139143943786,0.3839539587497711,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8890712857246399,0.660875678062439,0.6302104592323303,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8607833385467529,0.6000783443450928,0.4229453504085541,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.7795166969299316,0.4393794238567352,0.4226216077804565,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6401872038841248,0.2392476499080658,1.1123390197753906,285.0062866210937,284.95001220703125,299.8235168457031,292.29443359375,297.9371032714844,297.2228698730469,285.0056457519531,1.0,0.7176297307014465,0.3663297295570373,0.3663297295570373,1.0,1.0,-3.5694000720977783,0.9789795279502868,2.5904204845428467,0.1731714904308319,0.9281657934188844,0.9281657934188844,0.0,296.2733764648437,303.0,58826.9375,0.0,4399.6171875,1.0,279.4364318847656,283.0965881347656,295.26275634765625,298.26580810546875,293.1499938964844,293.1499938964844,279.1499938964844,34087.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654848337173462,1.0,0.0,0.0,3.841642618179321,3.841665744781494,7.871046250329528e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9505.6240234375,0.0,1209.8193359375,2371.396484375,0.0,3080.453857421875,0.7753286361694336,1.0,0.0,3.0,1.0,0.0
17852820,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7657425403594971,0.418740302324295,0.3834693729877472,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8866617679595947,0.6600071787834167,0.6298314929008484,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8598959445953369,0.6021944880485535,0.4247225821018219,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7777916193008423,0.4393850266933441,0.4229649007320404,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.638741672039032,0.2390370815992355,1.11260986328125,284.9018859863281,284.95001220703125,299.819580078125,292.3128662109375,297.9307556152344,297.21746826171875,284.902587890625,1.0,0.719389021396637,0.3657181859016418,0.3657181859016418,1.0,1.0,-3.571247339248657,0.9776496291160583,2.593597888946533,0.1716019809246063,0.8403103351593018,0.8403103351593018,0.0,299.5155029296875,306.0,59637.41796875,0.0,4424.37890625,1.0,279.16424560546875,282.9725646972656,295.3370056152344,298.4459228515625,293.1499938964844,293.1499938964844,279.45001220703125,37861.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738520741462708,1.0,0.0,0.0,3.742377996444702,3.742401123046875,7.469539582416473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8775.693359375,0.0,1160.731201171875,2371.396484375,0.0,3158.941650390625,0.7620337605476379,1.0,0.0,3.0,1.0,0.0
17852880,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7657425403594971,0.418740302324295,0.3834693729877472,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8866617679595947,0.6600071787834167,0.6298314929008484,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8598959445953369,0.6021944880485535,0.4247225821018219,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7777916193008423,0.4393850266933441,0.4229649007320404,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.638741672039032,0.2390370815992355,1.11260986328125,284.9018859863281,284.95001220703125,299.819580078125,292.3128662109375,297.9307556152344,297.21746826171875,284.902587890625,1.0,0.719389021396637,0.3657181859016418,0.3657181859016418,1.0,1.0,-3.571247339248657,0.9776496291160583,2.593597888946533,0.1716019809246063,0.8403103351593018,0.8403103351593018,0.0,299.5155029296875,306.0,59637.41796875,0.0,4424.37890625,1.0,279.16424560546875,282.9725646972656,295.3370056152344,298.4459228515625,293.1499938964844,293.1499938964844,279.45001220703125,37861.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738520741462708,1.0,0.0,0.0,3.742377996444702,3.742401123046875,7.469539582416473e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8775.693359375,0.0,1160.731201171875,2371.396484375,0.0,3158.941650390625,0.7620337605476379,1.0,0.0,3.0,1.0,0.0
17852940,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7640479803085327,0.418690949678421,0.3832632899284363,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8847346305847168,0.660045325756073,0.6296802759170532,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8594925999641418,0.6052753925323486,0.4267219603061676,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7764749526977539,0.4400077760219574,0.4234449565410614,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6375773549079895,0.2391569316387176,1.1130379438400269,285.007080078125,284.95001220703125,299.8178100585937,292.3345947265625,297.93121337890625,297.22052001953125,285.00689697265625,1.0,0.721127986907959,0.3651066720485687,0.3651066720485687,1.0,1.0,-3.5743062496185303,0.9767144918441772,2.5975918769836426,0.1699360758066177,0.9312034249305724,0.9312034249305724,0.0,302.3211364746094,309.0,58952.59765625,0.0,4449.80908203125,1.0,279.4355773925781,283.09716796875,295.3036193847656,298.31121826171875,293.1499938964844,293.1499938964844,279.1499938964844,34128.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642928600311279,1.0,0.0,0.0,3.847711563110352,3.847734928131104,7.895935141277732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9526.9716796875,0.0,1215.030517578125,2371.396484375,0.0,3069.27197265625,0.7766130566596985,1.0,0.0,3.0,1.0,0.0
17853000,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7640479803085327,0.418690949678421,0.3832632899284363,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8847346305847168,0.660045325756073,0.6296802759170532,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8594925999641418,0.6052753925323486,0.4267219603061676,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7764749526977539,0.4400077760219574,0.4234449565410614,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.6375773549079895,0.2391569316387176,1.1130379438400269,285.007080078125,284.95001220703125,299.8178100585937,292.3345947265625,297.93121337890625,297.22052001953125,285.00689697265625,1.0,0.721127986907959,0.3651066720485687,0.3651066720485687,1.0,1.0,-3.5743062496185303,0.9767144918441772,2.5975918769836426,0.1699360758066177,0.9312034249305724,0.9312034249305724,0.0,302.3211364746094,309.0,58952.59765625,0.0,4449.80908203125,1.0,279.4355773925781,283.09716796875,295.3036193847656,298.31121826171875,293.1499938964844,293.1499938964844,279.1499938964844,34128.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642928600311279,1.0,0.0,0.0,3.847711563110352,3.847734928131104,7.895935141277732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9526.9716796875,0.0,1215.030517578125,2371.396484375,0.0,3069.27197265625,0.7766130566596985,1.0,0.0,3.0,1.0,0.0
17853060,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7619243264198303,0.4177208244800567,0.3827839195728302,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8823741674423218,0.6591241359710693,0.6292555928230286,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8586121201515198,0.6073023676872253,0.4284462928771972,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7748042941093445,0.440004825592041,0.4237827360630035,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6361772418022156,0.2389365881681442,1.113273024559021,284.9007873535156,284.95001220703125,299.8179016113281,292.3592834472656,297.9259033203125,297.21502685546875,284.90191650390625,1.0,0.7228610515594482,0.3644933998584747,0.3644933998584747,1.0,1.0,-3.575991630554199,0.9753206968307496,2.60067105293274,0.1683515161275863,0.8424448370933533,0.8424448370933533,0.0,305.5659484863281,312.0,59782.2421875,0.0,4474.2041015625,1.0,279.1632080078125,282.9712219238281,295.3840637207031,298.4991149902344,293.1499938964844,293.1499938964844,279.45001220703125,37935.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726466298103333,1.0,0.0,0.0,3.7511608600616455,3.7511839866638175,7.504640961997211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8796.4150390625,0.0,1168.12158203125,2371.396484375,0.0,3147.635986328125,0.763556182384491,1.0,0.0,3.0,1.0,0.0
17853120,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.7619243264198303,0.4177208244800567,0.3827839195728302,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8823741674423218,0.6591241359710693,0.6292555928230286,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8586121201515198,0.6073023676872253,0.4284462928771972,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7748042941093445,0.440004825592041,0.4237827360630035,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.6361772418022156,0.2389365881681442,1.113273024559021,284.9007873535156,284.95001220703125,299.8179016113281,292.3592834472656,297.9259033203125,297.21502685546875,284.90191650390625,1.0,0.7228610515594482,0.3644933998584747,0.3644933998584747,1.0,1.0,-3.575991630554199,0.9753206968307496,2.60067105293274,0.1683515161275863,0.8424448370933533,0.8424448370933533,0.0,305.5659484863281,312.0,59782.2421875,0.0,4474.2041015625,1.0,279.1632080078125,282.9712219238281,295.3840637207031,298.4991149902344,293.1499938964844,293.1499938964844,279.45001220703125,37935.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726466298103333,1.0,0.0,0.0,3.7511608600616455,3.7511839866638175,7.504640961997211e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8796.4150390625,0.0,1168.12158203125,2371.396484375,0.0,3147.635986328125,0.763556182384491,1.0,0.0,3.0,1.0,0.0
17853180,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7602753043174744,0.4176856577396393,0.3825804591178894,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8804551362991333,0.6590883135795593,0.6290341019630432,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8581410050392151,0.6101762652397156,0.4303207397460937,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7735158801078796,0.4406296908855438,0.4242569208145141,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.635032594203949,0.2390455454587936,1.113644242286682,285.0080261230469,284.95001220703125,299.8197021484375,292.38671875,297.9268493652344,297.2174377441406,285.0078125,1.0,0.7245648503303528,0.3638800978660583,0.3638800978660583,1.0,1.0,-3.578743457794189,0.974274754524231,2.604468584060669,0.1666449457406997,0.9348910450935364,0.9348910450935364,0.0,308.3912658691406,315.0,59108.21875,0.0,4498.9892578125,1.0,279.4356384277344,283.0975952148437,295.35552978515625,298.3697204589844,293.1499938964844,293.1499938964844,279.1499938964844,34126.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629950284957886,1.0,0.0,0.0,3.857476711273194,3.857500076293945,7.936064889690897e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9556.7919921875,0.0,1222.920166015625,2371.396484375,0.0,3057.097412109375,0.778323769569397,1.0,0.0,3.0,1.0,0.0
17853240,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7602753043174744,0.4176856577396393,0.3825804591178894,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8804551362991333,0.6590883135795593,0.6290341019630432,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8581410050392151,0.6101762652397156,0.4303207397460937,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7735158801078796,0.4406296908855438,0.4242569208145141,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.635032594203949,0.2390455454587936,1.113644242286682,285.0080261230469,284.95001220703125,299.8197021484375,292.38671875,297.9268493652344,297.2174377441406,285.0078125,1.0,0.7245648503303528,0.3638800978660583,0.3638800978660583,1.0,1.0,-3.578743457794189,0.974274754524231,2.604468584060669,0.1666449457406997,0.9348910450935364,0.9348910450935364,0.0,308.3912658691406,315.0,59108.21875,0.0,4498.9892578125,1.0,279.4356384277344,283.0975952148437,295.35552978515625,298.3697204589844,293.1499938964844,293.1499938964844,279.1499938964844,34126.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629950284957886,1.0,0.0,0.0,3.857476711273194,3.857500076293945,7.936064889690897e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9556.7919921875,0.0,1222.920166015625,2371.396484375,0.0,3057.097412109375,0.778323769569397,1.0,0.0,3.0,1.0,0.0
17853300,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.759504497051239,0.417311280965805,0.3825346529483795,297.1295471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8795483112335205,0.6587098836898804,0.6289941072463989,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8579152822494507,0.611163318157196,0.4312525689601898,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7729350328445435,0.4407233893871307,0.4245716631412506,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.6345256567001343,0.238993301987648,1.1141233444213867,284.8936767578125,284.95001220703125,299.8211975097656,292.4013671875,297.9250793457031,297.21539306640625,284.8908386230469,1.0,0.7254781126976013,0.3635734617710113,0.3635734617710113,1.0,1.0,-3.5807223320007324,0.973936915397644,2.606785535812378,0.1659621745347976,0.8597866892814636,0.8597866892814636,0.0,309.8276062011719,315.0,60098.6484375,0.0,4513.17578125,1.0,279.2127990722656,282.9653015136719,295.4278564453125,298.5815734863281,293.1499938964844,293.1499938964844,279.1499938964844,36671.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686180114746094,1.0,0.0,0.0,3.836622476577759,3.836646318435669,7.850488827898516e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9359.3740234375,0.0,1226.100341796875,2371.396484375,0.0,3109.84619140625,0.7757279276847839,1.0,0.0,3.0,1.0,0.0
17853360,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7582217454910278,0.4167308807373047,0.3821198046207428,297.1244506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8781138062477112,0.6580773591995239,0.6285316944122314,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8571681976318359,0.6119250655174255,0.4318608045578003,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7718936204910278,0.4406307339668274,0.4246023297309875,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.6336621642112732,0.2388115972280502,1.1138330698013306,284.90020751953125,284.95001220703125,299.822998046875,292.41656494140625,297.9218444824219,297.211181640625,284.9014892578125,1.0,0.7262558937072754,0.3632792234420776,0.3632792234420776,1.0,1.0,-3.580090045928955,0.9728044271469116,2.607285737991333,0.1650437265634536,0.8453125357627869,0.8453125357627869,0.0,311.65020751953125,318.0,59956.4609375,0.0,4522.59521484375,1.0,279.163330078125,282.97039794921875,295.44110107421875,298.5640869140625,293.1499938964844,293.1499938964844,279.45001220703125,37918.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871279239654541,1.0,0.0,0.0,3.7628653049468994,3.762888908386232,7.551547014372773e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8823.994140625,0.0,1177.1273193359375,2371.396484375,0.0,3134.81005859375,0.7655697464942932,1.0,0.0,3.0,1.0,0.0
17853420,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7566268444061279,0.4167002737522125,0.3819204568862915,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8762121200561523,0.6579710841178894,0.6282356977462769,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8566356897354126,0.6146486401557922,0.4336014091968536,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7706438899040222,0.4412519633769989,0.4250740110874176,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6325401067733765,0.2389073371887207,1.1141409873962402,285.00885009765625,284.95001220703125,299.8275756835937,292.4485778808594,297.9234313964844,297.2133178710937,285.0086669921875,1.0,0.7279154658317566,0.3626907765865326,0.3626907765865326,1.0,1.0,-3.582516670227051,0.971726417541504,2.610790252685547,0.1633838713169098,0.9388670325279236,0.9388670325279236,0.0,314.47869873046875,321.0,59281.88671875,0.0,4546.57080078125,1.0,279.4357604980469,283.0981140136719,295.417236328125,298.4393920898437,293.1499938964844,293.1499938964844,279.1499938964844,34135.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616023063659668,1.0,0.0,0.0,3.8684027194976807,3.8684260845184326,7.981084308994468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9591.2138671875,0.0,1231.8739013671875,2371.396484375,0.0,3044.03369140625,0.7802450656890869,1.0,0.0,3.0,1.0,0.0
17853480,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7566268444061279,0.4167002737522125,0.3819204568862915,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8762121200561523,0.6579710841178894,0.6282356977462769,297.3574523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8566356897354126,0.6146486401557922,0.4336014091968536,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7706438899040222,0.4412519633769989,0.4250740110874176,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.6325401067733765,0.2389073371887207,1.1141409873962402,285.00885009765625,284.95001220703125,299.8275756835937,292.4485778808594,297.9234313964844,297.2133178710937,285.0086669921875,1.0,0.7279154658317566,0.3626907765865326,0.3626907765865326,1.0,1.0,-3.582516670227051,0.971726417541504,2.610790252685547,0.1633838713169098,0.9388670325279236,0.9388670325279236,0.0,314.47869873046875,321.0,59281.88671875,0.0,4546.57080078125,1.0,279.4357604980469,283.0981140136719,295.417236328125,298.4393920898437,293.1499938964844,293.1499938964844,279.1499938964844,34135.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616023063659668,1.0,0.0,0.0,3.8684027194976807,3.8684260845184326,7.981084308994468e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9591.2138671875,0.0,1231.8739013671875,2371.396484375,0.0,3044.03369140625,0.7802450656890869,1.0,0.0,3.0,1.0,0.0
