time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853540,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7546379566192627,0.4157411456108093,0.3814536035060882,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8739137649536133,0.6569014191627502,0.6276726722717285,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8556572794914246,0.6162976026535034,0.435065358877182,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7690683603286743,0.4412367343902588,0.42540442943573,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6312028765678406,0.2386608272790908,1.1142688989639282,284.9006042480469,284.95001220703125,299.8332214355469,292.482421875,297.9190979003906,297.2071228027344,284.9013977050781,1.0,0.7295675277709961,0.3621023297309875,0.3621023297309875,1.0,1.0,-3.5836000442504883,0.9702057242393494,2.613394498825073,0.1618659347295761,0.8489921689033508,0.8489921689033508,0.0,317.7366027832031,324.0,60162.078125,0.0,4569.4873046875,1.0,279.1638488769531,282.969970703125,295.5060729980469,298.6381225585937,293.1499938964844,293.1499938964844,279.45001220703125,37786.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698346018791199,1.0,0.0,0.0,3.777362108230591,3.777385711669922,7.609845056322229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8857.7255859375,0.0,1187.495361328125,2371.396484375,0.0,3121.259033203125,0.7679812908172607,1.0,0.0,3.0,1.0,0.0
17853600,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7546379566192627,0.4157411456108093,0.3814536035060882,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8739137649536133,0.6569014191627502,0.6276726722717285,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8556572794914246,0.6162976026535034,0.435065358877182,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.7690683603286743,0.4412367343902588,0.42540442943573,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.6312028765678406,0.2386608272790908,1.1142688989639282,284.9006042480469,284.95001220703125,299.8332214355469,292.482421875,297.9190979003906,297.2071228027344,284.9013977050781,1.0,0.7295675277709961,0.3621023297309875,0.3621023297309875,1.0,1.0,-3.5836000442504883,0.9702057242393494,2.613394498825073,0.1618659347295761,0.8489921689033508,0.8489921689033508,0.0,317.7366027832031,324.0,60162.078125,0.0,4569.4873046875,1.0,279.1638488769531,282.969970703125,295.5060729980469,298.6381225585937,293.1499938964844,293.1499938964844,279.45001220703125,37786.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698346018791199,1.0,0.0,0.0,3.777362108230591,3.777385711669922,7.609845056322229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8857.7255859375,0.0,1187.495361328125,2371.396484375,0.0,3121.259033203125,0.7679812908172607,1.0,0.0,3.0,1.0,0.0
17853660,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7531113028526306,0.4157116413116455,0.3812576830387115,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8720645904541016,0.6567481756210327,0.6273343563079834,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8551363348960876,0.6189467310905457,0.4367541670799255,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7678683996200562,0.4418448209762573,0.4258649051189422,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6301179528236389,0.2387491911649704,1.1145408153533936,285.0098876953125,284.95001220703125,299.8397216796875,292.5178527832031,297.9213562011719,297.2093811035156,285.0097045898437,1.0,0.7311931848526001,0.3615545034408569,0.3615545034408569,1.0,1.0,-3.5858609676361084,0.9691887497901917,2.616672277450561,0.1604083776473999,0.943234384059906,0.943234384059906,0.0,320.5490417480469,327.0,59471.22265625,0.0,4592.9599609375,1.0,279.4359130859375,283.0988464355469,295.48638916015625,298.51763916015625,293.1499938964844,293.1499938964844,279.1499938964844,34144.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601586222648621,1.0,0.0,0.0,3.880154848098755,3.880178213119507,8.029650189200765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9629.3203125,0.0,1241.5616455078125,2371.396484375,0.0,3030.492431640625,0.7823079228401184,1.0,0.0,3.0,1.0,0.0
17853720,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7531113028526306,0.4157116413116455,0.3812576830387115,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8720645904541016,0.6567481756210327,0.6273343563079834,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8551363348960876,0.6189467310905457,0.4367541670799255,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7678683996200562,0.4418448209762573,0.4258649051189422,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.6301179528236389,0.2387491911649704,1.1145408153533936,285.0098876953125,284.95001220703125,299.8397216796875,292.5178527832031,297.9213562011719,297.2093811035156,285.0097045898437,1.0,0.7311931848526001,0.3615545034408569,0.3615545034408569,1.0,1.0,-3.5858609676361084,0.9691887497901917,2.616672277450561,0.1604083776473999,0.943234384059906,0.943234384059906,0.0,320.5490417480469,327.0,59471.22265625,0.0,4592.9599609375,1.0,279.4359130859375,283.0988464355469,295.48638916015625,298.51763916015625,293.1499938964844,293.1499938964844,279.1499938964844,34144.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601586222648621,1.0,0.0,0.0,3.880154848098755,3.880178213119507,8.029650189200765e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9629.3203125,0.0,1241.5616455078125,2371.396484375,0.0,3030.492431640625,0.7823079228401184,1.0,0.0,3.0,1.0,0.0
17853780,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7511922121047974,0.4147466123104095,0.3807900547981262,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8698217272758484,0.6556269526481628,0.6267271637916565,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8541688919067383,0.6205040812492371,0.4381604492664337,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7663422226905823,0.4418084621429443,0.4261795878410339,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6288182735443115,0.2384945154190063,1.1146395206451416,284.9000244140625,284.95001220703125,299.8468933105469,292.5545654296875,297.9175720214844,297.2032775878906,284.9008178710937,1.0,0.7328144907951355,0.3610067069530487,0.3610067069530487,1.0,1.0,-3.5867674350738525,0.9677312970161438,2.6190359592437744,0.1590978503227234,0.8524760603904724,0.8524760603904724,0.0,323.8016357421875,330.0,60373.328125,0.0,4615.3876953125,1.0,279.1637268066406,282.96905517578125,295.5782165527344,298.7205810546875,293.1499938964844,293.1499938964844,279.45001220703125,37762.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683908581733704,1.0,0.0,0.0,3.79136061668396,3.791383981704712,7.666351393709192e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8891.806640625,0.0,1198.37890625,2371.396484375,0.0,3107.7158203125,0.7703652381896973,1.0,0.0,3.0,1.0,0.0
17853840,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.7511922121047974,0.4147466123104095,0.3807900547981262,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8698217272758484,0.6556269526481628,0.6267271637916565,297.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8541688919067383,0.6205040812492371,0.4381604492664337,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.7663422226905823,0.4418084621429443,0.4261795878410339,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.6288182735443115,0.2384945154190063,1.1146395206451416,284.9000244140625,284.95001220703125,299.8468933105469,292.5545654296875,297.9175720214844,297.2032775878906,284.9008178710937,1.0,0.7328144907951355,0.3610067069530487,0.3610067069530487,1.0,1.0,-3.5867674350738525,0.9677312970161438,2.6190359592437744,0.1590978503227234,0.8524760603904724,0.8524760603904724,0.0,323.8016357421875,330.0,60373.328125,0.0,4615.3876953125,1.0,279.1637268066406,282.96905517578125,295.5782165527344,298.7205810546875,293.1499938964844,293.1499938964844,279.45001220703125,37762.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683908581733704,1.0,0.0,0.0,3.79136061668396,3.791383981704712,7.666351393709192e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8891.806640625,0.0,1198.37890625,2371.396484375,0.0,3107.7158203125,0.7703652381896973,1.0,0.0,3.0,1.0,0.0
17853900,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7502084374427795,0.4146267175674438,0.3805057108402252,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.868665337562561,0.6554067730903625,0.6263316869735718,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.853661298751831,0.6216869950294495,0.4388215839862823,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7655377388000488,0.4420111775398254,0.4262590408325195,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.62811678647995,0.2384720146656036,1.114379644393921,285.0070495605469,284.95001220703125,299.85064697265625,292.5733337402344,297.91802978515625,297.203369140625,285.0093688964844,1.0,0.7335489988327026,0.3607327938079834,0.3607327938079834,1.0,1.0,-3.586521863937378,0.9667866230010986,2.61973524093628,0.1582551002502441,0.9248345494270324,0.9248345494270324,0.0,325.3988342285156,330.0,59558.953125,0.0,4624.50732421875,1.0,279.38531494140625,283.0924987792969,295.5403747558594,298.5511474609375,293.1499938964844,293.1499938964844,279.45001220703125,34890.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862166702747345,1.0,0.0,0.0,3.831035614013672,3.8310587406158447,7.827641184121603e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9102.23828125,0.0,1207.6065673828125,2371.396484375,0.0,3049.327392578125,0.7754400372505188,1.0,0.0,3.0,1.0,0.0
17853960,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7497011423110962,0.4147100746631622,0.3805781304836273,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8679950833320618,0.6554208993911743,0.626329779624939,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.853628396987915,0.6230697631835938,0.4397810995578766,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7651621103286743,0.4423941075801849,0.4266124963760376,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6277488470077515,0.2385743409395218,1.1148580312728882,285.0112609863281,284.95001220703125,299.8544921875,292.59228515625,297.9201354980469,297.2055358886719,285.0106811523437,1.0,0.7344059944152832,0.3604660034179687,0.3604660034179687,1.0,1.0,-3.5887582302093506,0.9666470289230348,2.622111320495605,0.1576819270849228,0.9481133222579956,0.9481133222579956,0.0,326.62286376953125,333.0,59672.77734375,0.0,4638.21337890625,1.0,279.43707275390625,283.0996398925781,295.5599365234375,298.6014099121094,293.1499938964844,293.1499938964844,279.1499938964844,34112.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586947321891785,1.0,0.0,0.0,3.894220113754273,3.894243717193604,8.087970400083577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9672.4580078125,0.0,1252.87353515625,2371.396484375,0.0,3016.763671875,0.7845723628997803,1.0,0.0,3.0,1.0,0.0
17854020,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7478501796722412,0.4137361347675323,0.3801141083240509,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.865807831287384,0.6542463302612305,0.6256841421127319,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8526718616485596,0.6245309114456177,0.4411328732967376,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7636826038360596,0.4423319399356842,0.4269115924835205,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6264832019805908,0.2383121699094772,1.1149417161941528,284.8992919921875,284.95001220703125,299.8623352050781,292.6307373046875,297.91656494140625,297.1994934082031,284.90008544921875,1.0,0.7359982132911682,0.359932392835617,0.359932392835617,1.0,1.0,-3.5895206928253174,0.965186357498169,2.6243343353271484,0.1563820242881775,0.8561364412307739,0.8561364412307739,0.0,329.8651733398437,336.0,60593.73046875,0.0,4660.20654296875,1.0,279.16363525390625,282.96807861328125,295.6544189453125,298.80792236328125,293.1499938964844,293.1499938964844,279.45001220703125,37739.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669701218605042,1.0,0.0,0.0,3.8060457706451416,3.8060693740844727,7.725855084572686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8927.646484375,0.0,1209.899169921875,2371.396484375,0.0,3094.38720703125,0.7728694677352905,1.0,0.0,3.0,1.0,0.0
17854080,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.7478501796722412,0.4137361347675323,0.3801141083240509,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.865807831287384,0.6542463302612305,0.6256841421127319,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8526718616485596,0.6245309114456177,0.4411328732967376,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.7636826038360596,0.4423319399356842,0.4269115924835205,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6264832019805908,0.2383121699094772,1.1149417161941528,284.8992919921875,284.95001220703125,299.8623352050781,292.6307373046875,297.91656494140625,297.1994934082031,284.90008544921875,1.0,0.7359982132911682,0.359932392835617,0.359932392835617,1.0,1.0,-3.5895206928253174,0.965186357498169,2.6243343353271484,0.1563820242881775,0.8561364412307739,0.8561364412307739,0.0,329.8651733398437,336.0,60593.73046875,0.0,4660.20654296875,1.0,279.16363525390625,282.96807861328125,295.6544189453125,298.80792236328125,293.1499938964844,293.1499938964844,279.45001220703125,37739.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669701218605042,1.0,0.0,0.0,3.8060457706451416,3.8060693740844727,7.725855084572686e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8927.646484375,0.0,1209.899169921875,2371.396484375,0.0,3094.38720703125,0.7728694677352905,1.0,0.0,3.0,1.0,0.0
17854140,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.746406614780426,0.4136905074119568,0.3798979818820953,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8640180230140686,0.6539871692657471,0.6252413392066956,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8521263003349304,0.6270105242729187,0.4426955580711365,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7625324130058289,0.4428923726081848,0.4273231625556946,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6254358887672424,0.2383855134248733,1.1151351928710938,285.01171875,284.95001220703125,299.8702087402344,292.6695861816406,297.9192199707031,297.2017822265625,285.01153564453125,1.0,0.7375584244728088,0.3593987822532654,0.3593987822532654,1.0,1.0,-3.591326236724853,0.964064359664917,2.6272618770599365,0.1549478024244308,0.9527270197868348,0.9527270197868348,0.0,332.6801452636719,339.0,59881.32421875,0.0,4682.51904296875,1.0,279.43621826171875,283.1002197265625,295.6383972167969,298.6906433105469,293.1499938964844,293.1499938964844,279.1499938964844,34181.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573492169380188,1.0,0.0,0.0,3.905704259872437,3.905728101730346,8.135743883030955e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9712.4921875,0.0,1262.9261474609375,2371.396484375,0.0,3004.146484375,0.7868179678916931,1.0,0.0,3.0,1.0,0.0
17854200,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.746406614780426,0.4136905074119568,0.3798979818820953,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8640180230140686,0.6539871692657471,0.6252413392066956,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8521263003349304,0.6270105242729187,0.4426955580711365,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7625324130058289,0.4428923726081848,0.4273231625556946,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6254358887672424,0.2383855134248733,1.1151351928710938,285.01171875,284.95001220703125,299.8702087402344,292.6695861816406,297.9192199707031,297.2017822265625,285.01153564453125,1.0,0.7375584244728088,0.3593987822532654,0.3593987822532654,1.0,1.0,-3.591326236724853,0.964064359664917,2.6272618770599365,0.1549478024244308,0.9527270197868348,0.9527270197868348,0.0,332.6801452636719,339.0,59881.32421875,0.0,4682.51904296875,1.0,279.43621826171875,283.1002197265625,295.6383972167969,298.6906433105469,293.1499938964844,293.1499938964844,279.1499938964844,34181.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573492169380188,1.0,0.0,0.0,3.905704259872437,3.905728101730346,8.135743883030955e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9712.4921875,0.0,1262.9261474609375,2371.396484375,0.0,3004.146484375,0.7868179678916931,1.0,0.0,3.0,1.0,0.0
17854260,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7446029782295227,0.4126994013786316,0.3794231414794922,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8618688583374023,0.6527519822120667,0.6245434284210205,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8511631488800049,0.6283681988716125,0.4439811706542969,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7610822916030884,0.4427964091300964,0.4275949895381927,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6241900324821472,0.2381148040294647,1.1151915788650513,284.8973083496094,284.95001220703125,299.8779296875,292.7086181640625,297.91558837890625,297.1957092285156,284.8984680175781,1.0,0.7391193509101868,0.3588666915893554,0.3588666915893554,1.0,1.0,-3.591867685317993,0.9625354409217834,2.6293323040008545,0.153630182147026,0.8592100739479065,0.8592100739479065,0.0,335.92584228515625,342.0,60810.0859375,0.0,4703.9404296875,1.0,279.1625061035156,282.9662780761719,295.7332458496094,298.8984375,293.1499938964844,293.1499938964844,279.45001220703125,37821.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656705021858215,1.0,0.0,0.0,3.819726467132568,3.81975030899048,7.781495696690399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8961.5810546875,0.0,1221.501953125,2371.396484375,0.0,3082.19580078125,0.7752322554588318,1.0,0.0,3.0,1.0,0.0
17854320,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7446029782295227,0.4126994013786316,0.3794231414794922,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8618688583374023,0.6527519822120667,0.6245434284210205,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8511631488800049,0.6283681988716125,0.4439811706542969,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7610822916030884,0.4427964091300964,0.4275949895381927,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.6241900324821472,0.2381148040294647,1.1151915788650513,284.8973083496094,284.95001220703125,299.8779296875,292.7086181640625,297.91558837890625,297.1957092285156,284.8984680175781,1.0,0.7391193509101868,0.3588666915893554,0.3588666915893554,1.0,1.0,-3.591867685317993,0.9625354409217834,2.6293323040008545,0.153630182147026,0.8592100739479065,0.8592100739479065,0.0,335.92584228515625,342.0,60810.0859375,0.0,4703.9404296875,1.0,279.1625061035156,282.9662780761719,295.7332458496094,298.8984375,293.1499938964844,293.1499938964844,279.45001220703125,37821.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656705021858215,1.0,0.0,0.0,3.819726467132568,3.81975030899048,7.781495696690399e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8961.5810546875,0.0,1221.501953125,2371.396484375,0.0,3082.19580078125,0.7752322554588318,1.0,0.0,3.0,1.0,0.0
17854380,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7431817054748535,0.4126369953155517,0.3791831135749817,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8600929975509644,0.6524319052696228,0.6240348219871521,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8505905270576477,0.6307554841041565,0.4454701542854309,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7599401473999023,0.4433227777481079,0.4279685914516449,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6231467127799988,0.2381794601678848,1.1153326034545898,285.0123596191406,284.95001220703125,299.8852233886719,292.7474975585937,297.91802978515625,297.19793701171875,285.0121765136719,1.0,0.740642786026001,0.3583346009254455,0.3583346009254455,1.0,1.0,-3.5933678150177,0.9613184332847596,2.632049322128296,0.152163028717041,0.9574122428894044,0.9574122428894044,0.0,338.751708984375,345.0,60086.64453125,0.0,4725.5,1.0,279.4363098144531,283.10089111328125,295.7165222167969,298.77978515625,293.1499938964844,293.1499938964844,279.1499938964844,34209.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856052577495575,1.0,0.0,0.0,3.918452739715576,3.9184765815734863,8.188941933440219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9754.6337890625,0.0,1273.7635498046875,2371.396484375,0.0,2991.98974609375,0.7890830039978027,1.0,0.0,3.0,1.0,0.0
17854440,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7431817054748535,0.4126369953155517,0.3791831135749817,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8600929975509644,0.6524319052696228,0.6240348219871521,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8505905270576477,0.6307554841041565,0.4454701542854309,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7599401473999023,0.4433227777481079,0.4279685914516449,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.6231467127799988,0.2381794601678848,1.1153326034545898,285.0123596191406,284.95001220703125,299.8852233886719,292.7474975585937,297.91802978515625,297.19793701171875,285.0121765136719,1.0,0.740642786026001,0.3583346009254455,0.3583346009254455,1.0,1.0,-3.5933678150177,0.9613184332847596,2.632049322128296,0.152163028717041,0.9574122428894044,0.9574122428894044,0.0,338.751708984375,345.0,60086.64453125,0.0,4725.5,1.0,279.4363098144531,283.10089111328125,295.7165222167969,298.77978515625,293.1499938964844,293.1499938964844,279.1499938964844,34209.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856052577495575,1.0,0.0,0.0,3.918452739715576,3.9184765815734863,8.188941933440219e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9754.6337890625,0.0,1273.7635498046875,2371.396484375,0.0,2991.98974609375,0.7890830039978027,1.0,0.0,3.0,1.0,0.0
17854500,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.7425422668457031,0.4122542440891266,0.3791352808475494,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8592821955680847,0.6519261002540588,0.6238783001899719,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8503558039665222,0.6315153241157532,0.4462540447711944,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7594463229179382,0.4433637261390686,0.4282410442829132,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.6227051019668579,0.238111525774002,1.1157464981079102,284.8948974609375,284.95001220703125,299.888671875,292.76678466796875,297.9169921875,297.19610595703125,284.8915100097656,1.0,0.7414756417274475,0.3580685555934906,0.3580685555934906,1.0,1.0,-3.5948972702026367,0.9609484672546388,2.633948802947998,0.1516250520944595,0.8813239336013794,0.8813239336013794,0.0,340.16827392578125,345.0,61143.4765625,0.0,4738.478515625,1.0,279.2113952636719,282.964599609375,295.7933654785156,298.9994812011719,293.1499938964844,293.1499938964844,279.1499938964844,36471.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616859316825867,1.0,0.0,0.0,3.903609275817871,3.90363359451294,8.127018418235821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9552.630859375,0.0,1279.5177001953125,2371.396484375,0.0,3044.81787109375,0.7873263359069824,1.0,0.0,3.0,1.0,0.0
17854560,297.1068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7414244413375854,0.4116287529468536,0.3786973059177398,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8579838275909424,0.6511363387107849,0.6232841610908508,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.849623441696167,0.6320086717605591,0.4466896057128906,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.7585188150405884,0.4431899189949035,0.4282094240188598,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.6219172477722168,0.2379010766744613,1.1153618097305298,284.896240234375,284.95001220703125,299.8919372558594,292.78594970703125,297.9141540527344,297.19189453125,284.8974609375,1.0,0.7421693801879883,0.3578153848648071,0.3578153848648071,1.0,1.0,-3.5936830043792725,0.9597542881965636,2.633928775787353,0.1508559435606002,0.8627027273178101,0.8627027273178101,0.0,341.9945068359375,333.0,61023.76171875,0.0,4746.287109375,1.0,279.16265869140625,282.9654235839844,295.8106994628906,298.9876403808594,293.1499938964844,293.1499938964844,279.45001220703125,37810.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643732666969299,1.0,0.0,0.0,3.834033250808716,3.834057092666626,7.839895488359616e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8997.3544921875,0.0,1232.9632568359375,2371.396484375,0.0,3070.026123046875,0.7776970863342285,1.0,0.0,3.0,1.0,0.0
17854620,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7430908679962158,0.4115663766860962,0.3781795799732208,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8600077629089355,0.6507620811462402,0.6224378943443298,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8527125716209412,0.6343072652816772,0.4479020833969116,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7606825828552246,0.4436899721622467,0.4282703399658203,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.623385488986969,0.237972691655159,1.1141643524169922,285.0112609863281,284.95001220703125,299.8978271484375,292.8236694335937,297.91619873046875,297.1941833496094,285.01104736328125,1.0,0.7396246790885925,0.3573090434074402,0.3573090434074402,1.0,1.0,-3.5921285152435303,0.9576542973518372,2.634474277496338,0.1492330431938171,0.9603593349456788,0.9603593349456788,0.0,337.5721435546875,321.0,60249.31640625,0.0,4714.81689453125,1.0,279.4364318847656,283.1006774902344,295.7928771972656,298.8661193847656,293.1499938964844,293.1499938964844,279.1499938964844,34270.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548089861869812,1.0,0.0,0.0,3.929483413696289,3.929507255554199,8.235110726673156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9792.1396484375,0.0,1283.49365234375,2371.396484375,0.0,2980.331787109375,0.7910693287849426,1.0,0.0,3.0,1.0,0.0
17854680,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7430908679962158,0.4115663766860962,0.3781795799732208,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8600077629089355,0.6507620811462402,0.6224378943443298,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8527125716209412,0.6343072652816772,0.4479020833969116,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.7606825828552246,0.4436899721622467,0.4282703399658203,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.623385488986969,0.237972691655159,1.1141643524169922,285.0112609863281,284.95001220703125,299.8978271484375,292.8236694335937,297.91619873046875,297.1941833496094,285.01104736328125,1.0,0.7396246790885925,0.3573090434074402,0.3573090434074402,1.0,1.0,-3.5921285152435303,0.9576542973518372,2.634474277496338,0.1492330431938171,0.9603593349456788,0.9603593349456788,0.0,337.5721435546875,321.0,60249.31640625,0.0,4714.81689453125,1.0,279.4364318847656,283.1006774902344,295.7928771972656,298.8661193847656,293.1499938964844,293.1499938964844,279.1499938964844,34270.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548089861869812,1.0,0.0,0.0,3.929483413696289,3.929507255554199,8.235110726673156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9792.1396484375,0.0,1283.49365234375,2371.396484375,0.0,2980.331787109375,0.7910693287849426,1.0,0.0,3.0,1.0,0.0
17854740,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7462048530578613,0.4106223881244659,0.3773215115070343,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8638786673545837,0.6494547724723816,0.6212289333343506,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8575699925422668,0.6355093121528625,0.4487563669681549,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.764489471912384,0.4435760080814361,0.4280827045440674,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6261149048805237,0.2377599030733108,1.1123602390289309,284.89434814453125,284.95001220703125,299.9027099609375,292.86041259765625,297.9122009277344,297.1888122558594,284.8951416015625,1.0,0.7353553771972656,0.3568026721477508,0.3568026721477508,1.0,1.0,-3.588284730911255,0.9548276662826538,2.63345718383789,0.1475867480039596,0.8634729981422424,0.8634729981422424,0.0,329.6671447753906,309.0,61131.82421875,0.0,4655.63525390625,1.0,279.1632080078125,282.9653015136719,295.8836975097656,299.0678405761719,293.1499938964844,293.1499938964844,279.45001220703125,37817.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629634976387024,1.0,0.0,0.0,3.8420839309692383,3.842107772827149,7.87285443948349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9024.6845703125,0.0,1239.546142578125,2371.396484375,0.0,3056.801513671875,0.7791525721549988,1.0,0.0,3.0,1.0,0.0
17854800,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7462048530578613,0.4106223881244659,0.3773215115070343,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8638786673545837,0.6494547724723816,0.6212289333343506,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8575699925422668,0.6355093121528625,0.4487563669681549,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.764489471912384,0.4435760080814361,0.4280827045440674,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6261149048805237,0.2377599030733108,1.1123602390289309,284.89434814453125,284.95001220703125,299.9027099609375,292.86041259765625,297.9122009277344,297.1888122558594,284.8951416015625,1.0,0.7353553771972656,0.3568026721477508,0.3568026721477508,1.0,1.0,-3.588284730911255,0.9548276662826538,2.63345718383789,0.1475867480039596,0.8634729981422424,0.8634729981422424,0.0,329.6671447753906,309.0,61131.82421875,0.0,4655.63525390625,1.0,279.1632080078125,282.9653015136719,295.8836975097656,299.0678405761719,293.1499938964844,293.1499938964844,279.45001220703125,37817.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629634976387024,1.0,0.0,0.0,3.8420839309692383,3.842107772827149,7.87285443948349e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9024.6845703125,0.0,1239.546142578125,2371.396484375,0.0,3056.801513671875,0.7791525721549988,1.0,0.0,3.0,1.0,0.0
17854860,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7508109211921692,0.4106677770614624,0.3766873180866241,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8694596886634827,0.6491109728813171,0.6201854348182678,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8641897439956665,0.6378068327903748,0.4498008191585541,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7698019742965698,0.4441378712654114,0.4279735386371612,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6299206018447876,0.2379462122917175,1.1105778217315674,285.0096130371094,284.95001220703125,299.9064025878906,292.8958435058594,297.9144897460937,297.1920471191406,285.0093994140625,1.0,0.7301488518714905,0.3563892543315887,0.3563892543315887,1.0,1.0,-3.585237741470337,0.9525492787361144,2.632688522338867,0.1460503488779068,0.95981764793396,0.95981764793396,0.0,319.4381103515625,297.0,60311.6953125,0.0,4584.5673828125,1.0,279.4365234375,283.1016540527344,295.8641662597656,298.942138671875,293.1499938964844,293.1499938964844,279.1499938964844,34342.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532270789146423,1.0,0.0,0.0,3.932519435882568,3.93254327774048,8.247840810327034e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9817.1123046875,0.0,1286.625,2371.396484375,0.0,2965.50537109375,0.7916682362556458,1.0,0.0,3.0,1.0,0.0
17854920,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7508109211921692,0.4106677770614624,0.3766873180866241,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8694596886634827,0.6491109728813171,0.6201854348182678,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8641897439956665,0.6378068327903748,0.4498008191585541,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.7698019742965698,0.4441378712654114,0.4279735386371612,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.6299206018447876,0.2379462122917175,1.1105778217315674,285.0096130371094,284.95001220703125,299.9064025878906,292.8958435058594,297.9144897460937,297.1920471191406,285.0093994140625,1.0,0.7301488518714905,0.3563892543315887,0.3563892543315887,1.0,1.0,-3.585237741470337,0.9525492787361144,2.632688522338867,0.1460503488779068,0.95981764793396,0.95981764793396,0.0,319.4381103515625,297.0,60311.6953125,0.0,4584.5673828125,1.0,279.4365234375,283.1016540527344,295.8641662597656,298.942138671875,293.1499938964844,293.1499938964844,279.1499938964844,34342.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532270789146423,1.0,0.0,0.0,3.932519435882568,3.93254327774048,8.247840810327034e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9817.1123046875,0.0,1286.625,2371.396484375,0.0,2965.50537109375,0.7916682362556458,1.0,0.0,3.0,1.0,0.0
17854980,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7558448910713196,0.4098111391067505,0.3758124411106109,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8756105303764343,0.6478294134140015,0.6188970804214478,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8713577389717102,0.6389868855476379,0.4505679011344909,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7756524085998535,0.4440751075744629,0.4277301132678985,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6341515779495239,0.2378418147563934,1.1087522506713867,284.892822265625,284.95001220703125,299.9086303710937,292.9297180175781,297.9105834960937,297.1874694824219,284.8940124511719,1.0,0.7244903445243835,0.3559758365154266,0.3559758365154266,1.0,1.0,-3.5810799598693848,0.9499228596687316,2.631157159805298,0.1446486711502075,0.8624181151390076,0.8624181151390076,0.0,308.6741638183594,285.0,61170.265625,0.0,4507.2861328125,1.0,279.1622619628906,282.9668273925781,295.9532775878906,299.14117431640625,293.1499938964844,293.1499938964844,279.45001220703125,37959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613266348838806,1.0,0.0,0.0,3.841366291046143,3.8413901329040527,7.86991392942582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9041.7509765625,0.0,1240.08740234375,2371.396484375,0.0,3041.447998046875,0.7790974974632263,1.0,0.0,3.0,1.0,0.0
17855040,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7558448910713196,0.4098111391067505,0.3758124411106109,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8756105303764343,0.6478294134140015,0.6188970804214478,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8713577389717102,0.6389868855476379,0.4505679011344909,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7756524085998535,0.4440751075744629,0.4277301132678985,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6341515779495239,0.2378418147563934,1.1087522506713867,284.892822265625,284.95001220703125,299.9086303710937,292.9297180175781,297.9105834960937,297.1874694824219,284.8940124511719,1.0,0.7244903445243835,0.3559758365154266,0.3559758365154266,1.0,1.0,-3.5810799598693848,0.9499228596687316,2.631157159805298,0.1446486711502075,0.8624181151390076,0.8624181151390076,0.0,308.6741638183594,285.0,61170.265625,0.0,4507.2861328125,1.0,279.1622619628906,282.9668273925781,295.9532775878906,299.14117431640625,293.1499938964844,293.1499938964844,279.45001220703125,37959.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613266348838806,1.0,0.0,0.0,3.841366291046143,3.8413901329040527,7.86991392942582e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9041.7509765625,0.0,1240.08740234375,2371.396484375,0.0,3041.447998046875,0.7790974974632263,1.0,0.0,3.0,1.0,0.0
17855100,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7585407495498657,0.4097470939159393,0.3753015398979187,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8788937330245972,0.6475304961204529,0.6181381344795227,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.8751782178878784,0.6399985551834106,0.4508862793445587,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7787560224533081,0.4442704319953918,0.4275133609771728,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.6363863348960876,0.2379062622785568,1.1075223684310913,285.0038146972656,284.95001220703125,299.9091491699219,292.94598388671875,297.9106750488281,297.18817138671875,285.0063171386719,1.0,0.7214781045913696,0.3557691276073456,0.3557691276073456,1.0,1.0,-3.57818865776062,0.948362112045288,2.629826545715332,0.1437396854162216,0.935779869556427,0.935779869556427,0.0,303.0904846191406,285.0,60287.39453125,0.0,4465.283203125,1.0,279.38623046875,283.09503173828125,295.9126281738281,298.9650573730469,293.1499938964844,293.1499938964844,279.45001220703125,35103.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550264239311218,1.0,0.0,0.0,3.875751256942749,3.875775098800659,8.011435852495197e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9259.05859375,0.0,1245.568115234375,2371.396484375,0.0,2982.3701171875,0.7834135293960571,1.0,0.0,3.0,1.0,0.0
17855160,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.7619498372077942,0.4099082946777344,0.3751656711101532,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8829204440116882,0.6474844813346863,0.6177893280982971,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8797672986984253,0.641239583492279,0.4515309631824493,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7825247049331665,0.4446626603603363,0.4275859892368316,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.6391398906707764,0.238111525774002,1.1070852279663086,285.0098571777344,284.95001220703125,299.90924072265625,292.96173095703125,297.912353515625,297.1910400390625,285.00927734375,1.0,0.7185502648353577,0.3555868268013,0.3555868268013,1.0,1.0,-3.5779387950897217,0.9477004408836364,2.6302382946014404,0.1431625485420227,0.959588587284088,0.959588587284088,0.0,297.02691650390625,273.0,60349.1640625,0.0,4427.56103515625,1.0,279.4375,283.1044006347656,295.9293212890625,299.0107116699219,293.1499938964844,293.1499938964844,279.1499938964844,34314.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515682816505432,1.0,0.0,0.0,3.9336230754852295,3.93364691734314,8.252471275227435e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9840.109375,0.0,1287.3255615234375,2371.396484375,0.0,2949.961669921875,0.7916843295097351,1.0,0.0,3.0,1.0,0.0
17855220,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7683039903640747,0.4090903401374817,0.3743082880973816,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8905397653579712,0.6461945176124573,0.6164733171463013,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.888468325138092,0.6423542499542236,0.4522427022457123,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7896987795829773,0.4446117579936981,0.427333116531372,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6444635391235352,0.238074317574501,1.1054530143737793,284.892822265625,284.95001220703125,299.9079895019531,292.9915771484375,297.9078369140625,297.186767578125,284.8940124511719,1.0,0.7124910950660706,0.3552222549915313,0.3552222549915313,1.0,1.0,-3.573923349380493,0.945277214050293,2.62864637374878,0.1419104635715484,0.862017035484314,0.862017035484314,0.0,285.5395202636719,261.0,61199.2265625,0.0,4346.57861328125,1.0,279.16229248046875,282.9696655273437,296.0155639648437,299.2066650390625,293.1499938964844,293.1499938964844,279.45001220703125,37973.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597918152809143,1.0,0.0,0.0,3.8403494358062735,3.840373516082764,7.8657484436917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9058.626953125,0.0,1239.364501953125,2371.396484375,0.0,3027.052490234375,0.7789329886436462,1.0,0.0,3.0,1.0,0.0
17855280,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7683039903640747,0.4090903401374817,0.3743082880973816,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8905397653579712,0.6461945176124573,0.6164733171463013,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.888468325138092,0.6423542499542236,0.4522427022457123,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7896987795829773,0.4446117579936981,0.427333116531372,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6444635391235352,0.238074317574501,1.1054530143737793,284.892822265625,284.95001220703125,299.9079895019531,292.9915771484375,297.9078369140625,297.186767578125,284.8940124511719,1.0,0.7124910950660706,0.3552222549915313,0.3552222549915313,1.0,1.0,-3.573923349380493,0.945277214050293,2.62864637374878,0.1419104635715484,0.862017035484314,0.862017035484314,0.0,285.5395202636719,261.0,61199.2265625,0.0,4346.57861328125,1.0,279.16229248046875,282.9696655273437,296.0155639648437,299.2066650390625,293.1499938964844,293.1499938964844,279.45001220703125,37973.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597918152809143,1.0,0.0,0.0,3.8403494358062735,3.840373516082764,7.8657484436917e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9058.626953125,0.0,1239.364501953125,2371.396484375,0.0,3027.052490234375,0.7789329886436462,1.0,0.0,3.0,1.0,0.0
17855340,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.775738537311554,0.4092062711715698,0.3736760318279266,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8992730379104614,0.6458255052566528,0.6153401732444763,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8983619809150696,0.6445295810699463,0.453149676322937,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7978434562683105,0.4451967775821686,0.427180677652359,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6506175994873047,0.2383948415517807,1.1039750576019287,285.009033203125,284.95001220703125,299.9046630859375,293.0189819335937,297.9085998535156,297.1902770996094,285.00885009765625,1.0,0.7063107490539551,0.3548576831817627,0.3548576831817627,1.0,1.0,-3.5709195137023926,0.9431833028793336,2.6277363300323486,0.1405006498098373,0.958667814731598,0.958667814731598,0.0,273.5346069335937,249.0,60374.38671875,0.0,4265.33251953125,1.0,279.4364624023437,283.106689453125,295.9884033203125,299.0729064941406,293.1499938964844,293.1499938964844,279.1499938964844,34364.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502466082572937,1.0,0.0,0.0,3.931153059005737,3.931176900863648,8.242110993705865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9854.984375,0.0,1285.65087890625,2371.396484375,0.0,2937.58056640625,0.7914533019065857,1.0,0.0,3.0,1.0,0.0
