time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855400,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.775738537311554,0.4092062711715698,0.3736760318279266,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8992730379104614,0.6458255052566528,0.6153401732444763,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8983619809150696,0.6445295810699463,0.453149676322937,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7978434562683105,0.4451967775821686,0.427180677652359,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6506175994873047,0.2383948415517807,1.1039750576019287,285.009033203125,284.95001220703125,299.9046630859375,293.0189819335937,297.9085998535156,297.1902770996094,285.00885009765625,1.0,0.7063107490539551,0.3548576831817627,0.3548576831817627,1.0,1.0,-3.5709195137023926,0.9431833028793336,2.6277363300323486,0.1405006498098373,0.958667814731598,0.958667814731598,0.0,273.5346069335937,249.0,60374.38671875,0.0,4265.33251953125,1.0,279.4364624023437,283.106689453125,295.9884033203125,299.0729064941406,293.1499938964844,293.1499938964844,279.1499938964844,34364.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8502466082572937,1.0,0.0,0.0,3.931153059005737,3.931176900863648,8.242110993705865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9854.984375,0.0,1285.65087890625,2371.396484375,0.0,2937.58056640625,0.7914533019065857,1.0,0.0,3.0,1.0,0.0
17855460,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7833818197250366,0.4083960652351379,0.37281334400177,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.908424973487854,0.6445023417472839,0.6139793992042542,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9086464643478394,0.645547091960907,0.4537857174873352,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8062050342559814,0.4451302886009216,0.4269037246704101,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6571546196937561,0.238395944237709,1.1024830341339111,284.89263916015625,284.95001220703125,299.89910888671875,293.0436706542969,297.9029541015625,297.1859741210937,284.893798828125,1.0,0.7000845670700073,0.3544966578483581,0.3544966578483581,1.0,1.0,-3.566892385482788,0.9407711029052734,2.626121282577514,0.139233648777008,0.8611794710159302,0.8611794710159302,0.0,261.8905639648437,237.0,61207.57421875,0.0,4183.70068359375,1.0,279.16229248046875,282.9724426269531,296.0683898925781,299.2620544433594,293.1499938964844,293.1499938964844,279.45001220703125,37994.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585860133171082,1.0,0.0,0.0,3.838057041168213,3.838081121444702,7.856360753066838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9071.48828125,0.0,1237.6702880859375,2371.396484375,0.0,3015.743896484375,0.7785645723342896,1.0,0.0,3.0,1.0,0.0
17855520,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.7833818197250366,0.4083960652351379,0.37281334400177,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.908424973487854,0.6445023417472839,0.6139793992042542,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9086464643478394,0.645547091960907,0.4537857174873352,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8062050342559814,0.4451302886009216,0.4269037246704101,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6571546196937561,0.238395944237709,1.1024830341339111,284.89263916015625,284.95001220703125,299.89910888671875,293.0436706542969,297.9029541015625,297.1859741210937,284.893798828125,1.0,0.7000845670700073,0.3544966578483581,0.3544966578483581,1.0,1.0,-3.566892385482788,0.9407711029052734,2.626121282577514,0.139233648777008,0.8611794710159302,0.8611794710159302,0.0,261.8905639648437,237.0,61207.57421875,0.0,4183.70068359375,1.0,279.16229248046875,282.9724426269531,296.0683898925781,299.2620544433594,293.1499938964844,293.1499938964844,279.45001220703125,37994.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585860133171082,1.0,0.0,0.0,3.838057041168213,3.838081121444702,7.856360753066838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9071.48828125,0.0,1237.6702880859375,2371.396484375,0.0,3015.743896484375,0.7785645723342896,1.0,0.0,3.0,1.0,0.0
17855580,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7922601103782654,0.4085129201412201,0.3721817135810852,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9197019338607788,0.644095242023468,0.6128105521202087,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9212754964828492,0.6476240754127502,0.4546233117580414,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.815291702747345,0.4456954002380371,0.4267314970493316,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6647260189056396,0.2387482225894928,1.1011418104171753,285.0083312988281,284.95001220703125,299.8910522460937,293.0653381347656,297.9023132324219,297.1893005371094,285.00811767578125,1.0,0.6937739849090576,0.354135662317276,0.354135662317276,1.0,1.0,-3.563903570175171,0.938696563243866,2.62520694732666,0.137813538312912,0.9571921229362488,0.9571921229362488,0.0,249.80604553222656,225.0,60372.21875,0.0,4102.302734375,1.0,279.4364318847656,283.1090087890625,296.03564453125,299.12225341796875,293.1499938964844,293.1499938964844,279.1499938964844,34375.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492194414138794,1.0,0.0,0.0,3.9285149574279785,3.9285387992858887,8.231052106566494e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9866.490234375,0.0,1283.52880859375,2371.396484375,0.0,2927.960205078125,0.7910003066062927,1.0,0.0,3.0,1.0,0.0
17855640,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7922601103782654,0.4085129201412201,0.3721817135810852,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9197019338607788,0.644095242023468,0.6128105521202087,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.9212754964828492,0.6476240754127502,0.4546233117580414,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.815291702747345,0.4456954002380371,0.4267314970493316,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6647260189056396,0.2387482225894928,1.1011418104171753,285.0083312988281,284.95001220703125,299.8910522460937,293.0653381347656,297.9023132324219,297.1893005371094,285.00811767578125,1.0,0.6937739849090576,0.354135662317276,0.354135662317276,1.0,1.0,-3.563903570175171,0.938696563243866,2.62520694732666,0.137813538312912,0.9571921229362488,0.9571921229362488,0.0,249.80604553222656,225.0,60372.21875,0.0,4102.302734375,1.0,279.4364318847656,283.1090087890625,296.03564453125,299.12225341796875,293.1499938964844,293.1499938964844,279.1499938964844,34375.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8492194414138794,1.0,0.0,0.0,3.9285149574279785,3.9285387992858887,8.231052106566494e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9866.490234375,0.0,1283.52880859375,2371.396484375,0.0,2927.960205078125,0.7910003066062927,1.0,0.0,3.0,1.0,0.0
17855700,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.7971029281616211,0.4082275629043579,0.3719419836997986,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9260132312774658,0.6435529589653015,0.6123259663581848,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.928260624408722,0.6482139825820923,0.4550835192203522,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8200452923774719,0.4457564651966095,0.4267328679561615,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.6689372658729553,0.2388314008712768,1.1008422374725342,284.8900451660156,284.95001220703125,299.88604736328125,293.074951171875,297.8997497558594,297.1882629394531,284.8866271972656,1.0,0.6906790733337402,0.3539551496505737,0.3539551496505737,1.0,1.0,-3.5632333755493164,0.9379114508628844,2.625321865081787,0.1372975260019302,0.8790844678878784,0.8790844678878784,0.0,243.7558135986328,225.0,61365.890625,0.0,4063.734375,1.0,279.2112121582031,282.9727783203125,296.1025390625,299.3300170898437,293.1499938964844,293.1499938964844,279.1499938964844,36676.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549471497535706,1.0,0.0,0.0,3.908831596374512,3.90885591506958,8.148777510541549e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9649.533203125,0.0,1285.5159912109375,2371.396484375,0.0,2981.626953125,0.7884048223495483,1.0,0.0,3.0,1.0,0.0
17855760,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8013948798179626,0.4077053070068359,0.3713188171386719,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9317454099655152,0.6427364945411682,0.6114130020141602,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9346163272857666,0.6485240459442139,0.4551814496517181,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8243128061294556,0.4456068277359009,0.4264318645000458,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.672791600227356,0.238778069615364,1.09977126121521,284.892333984375,284.95001220703125,299.8803405761719,293.0837097167969,297.8952941894531,297.1849365234375,284.89361572265625,1.0,0.6874333024024963,0.3537905514240265,0.3537905514240265,1.0,1.0,-3.55985689163208,0.9363296031951904,2.6235272884368896,0.1365676075220108,0.8596281409263611,0.8596281409263611,0.0,238.12518310546875,213.0,61179.61328125,0.0,4020.737548828125,1.0,279.16259765625,282.9755554199219,296.1091003417969,299.3040466308594,293.1499938964844,293.1499938964844,279.45001220703125,38031.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8576763272285461,1.0,0.0,0.0,3.8333852291107178,3.833409309387207,7.837246016606514e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9078.77734375,0.0,1234.1748046875,2371.396484375,0.0,3007.214111328125,0.7778066396713257,1.0,0.0,3.0,1.0,0.0
17855820,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8117967247962952,0.4078130722045898,0.3706824779510498,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.945441484451294,0.6422826051712036,0.6102046370506287,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9495137929916382,0.6504561901092529,0.4559236168861389,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8345208764076233,0.446143627166748,0.4262356162071228,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6821324229240417,0.2391539812088012,1.098544359207153,285.0072631835937,284.95001220703125,299.8667297363281,293.09844970703125,297.8930053710937,297.1878662109375,285.00701904296875,1.0,0.6810141801834106,0.353461354970932,0.353461354970932,1.0,1.0,-3.5568087100982666,0.9343404173851012,2.6224682331085205,0.1352204531431198,0.9547277688980104,0.9547277688980104,0.0,226.0294952392578,201.0,60335.50390625,0.0,3939.412841796875,1.0,279.4364013671875,283.1112670898437,296.06982421875,299.15704345703125,293.1499938964844,293.1499938964844,279.1499938964844,34390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848525881767273,1.0,0.0,0.0,3.923682928085327,3.923706769943237,8.210816986320424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9870.8818359375,0.0,1279.59130859375,2371.396484375,0.0,2921.4658203125,0.7901656627655029,1.0,0.0,3.0,1.0,0.0
17855880,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8117967247962952,0.4078130722045898,0.3706824779510498,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.945441484451294,0.6422826051712036,0.6102046370506287,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.9495137929916382,0.6504561901092529,0.4559236168861389,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8345208764076233,0.446143627166748,0.4262356162071228,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.6821324229240417,0.2391539812088012,1.098544359207153,285.0072631835937,284.95001220703125,299.8667297363281,293.09844970703125,297.8930053710937,297.1878662109375,285.00701904296875,1.0,0.6810141801834106,0.353461354970932,0.353461354970932,1.0,1.0,-3.5568087100982666,0.9343404173851012,2.6224682331085205,0.1352204531431198,0.9547277688980104,0.9547277688980104,0.0,226.0294952392578,201.0,60335.50390625,0.0,3939.412841796875,1.0,279.4364013671875,283.1112670898437,296.06982421875,299.15704345703125,293.1499938964844,293.1499938964844,279.1499938964844,34390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848525881767273,1.0,0.0,0.0,3.923682928085327,3.923706769943237,8.210816986320424e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9870.8818359375,0.0,1279.59130859375,2371.396484375,0.0,2921.4658203125,0.7901656627655029,1.0,0.0,3.0,1.0,0.0
17855940,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8220052123069763,0.4069960415363312,0.3698036968708038,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.959093451499939,0.6408767700195312,0.6087545156478882,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9640368819236756,0.6511883735656738,0.4563629329204559,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8453640937805176,0.4460228085517883,0.4259012341499328,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6920654773712158,0.2392040789127349,1.0972566604614258,284.89324951171875,284.95001220703125,299.8500061035156,293.1093444824219,297.8843078613281,297.1833190917969,284.89410400390625,1.0,0.6745625734329224,0.3531321883201599,0.3531321883201599,1.0,1.0,-3.5525944232940674,0.9319784641265868,2.6206159591674805,0.133987471461296,0.8578274250030518,0.8578274250030518,0.0,214.3596954345703,204.0,61119.87109375,0.0,3857.833984375,1.0,279.163330078125,282.9796447753906,296.13482666015625,299.32891845703125,293.1499938964844,293.1499938964844,279.45001220703125,37980.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857121467590332,1.0,0.0,0.0,3.826896190643311,3.8269200325012207,7.81073538291821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9081.677734375,0.0,1228.525634765625,2371.396484375,0.0,3002.01123046875,0.7767072916030884,1.0,0.0,3.0,1.0,0.0
17856000,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.8220052123069763,0.4069960415363312,0.3698036968708038,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.959093451499939,0.6408767700195312,0.6087545156478882,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.9640368819236756,0.6511883735656738,0.4563629329204559,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8453640937805176,0.4460228085517883,0.4259012341499328,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.6920654773712158,0.2392040789127349,1.0972566604614258,284.89324951171875,284.95001220703125,299.8500061035156,293.1093444824219,297.8843078613281,297.1833190917969,284.89410400390625,1.0,0.6745625734329224,0.3531321883201599,0.3531321883201599,1.0,1.0,-3.5525944232940674,0.9319784641265868,2.6206159591674805,0.133987471461296,0.8578274250030518,0.8578274250030518,0.0,214.3596954345703,204.0,61119.87109375,0.0,3857.833984375,1.0,279.163330078125,282.9796447753906,296.13482666015625,299.32891845703125,293.1499938964844,293.1499938964844,279.45001220703125,37980.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857121467590332,1.0,0.0,0.0,3.826896190643311,3.8269200325012207,7.81073538291821e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9081.677734375,0.0,1228.525634765625,2371.396484375,0.0,3002.01123046875,0.7767072916030884,1.0,0.0,3.0,1.0,0.0
17856060,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.826858639717102,0.4070719182491302,0.369410902261734,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.965178370475769,0.6403666138648987,0.6077750325202942,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9710227847099304,0.6529415249824524,0.4571896195411682,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8508257865905762,0.4465164542198181,0.425943911075592,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6970298886299133,0.2395860701799392,1.0973751544952393,285.007568359375,284.95001220703125,299.8315124511719,293.1181640625,297.88055419921875,297.1856994628906,285.0074157714844,1.0,0.6722275018692017,0.3528503179550171,0.3528503179550171,1.0,1.0,-3.5521180629730225,0.9309406876564026,2.6211774349212646,0.13294418156147,0.9525588154792786,0.9525588154792786,0.0,209.1649932861328,207.0,60291.00390625,0.0,3825.13623046875,1.0,279.4363708496094,283.1146850585937,296.0897216796875,299.1760559082031,293.1499938964844,293.1499938964844,279.1499938964844,34371.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480517268180847,1.0,0.0,0.0,3.91703724861145,3.91706109046936,8.183026238839375e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9870.521484375,0.0,1273.8900146484375,2371.396484375,0.0,2917.0263671875,0.7889847159385681,1.0,0.0,3.0,1.0,0.0
17856120,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.826858639717102,0.4070719182491302,0.369410902261734,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.965178370475769,0.6403666138648987,0.6077750325202942,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.9710227847099304,0.6529415249824524,0.4571896195411682,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8508257865905762,0.4465164542198181,0.425943911075592,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.6970298886299133,0.2395860701799392,1.0973751544952393,285.007568359375,284.95001220703125,299.8315124511719,293.1181640625,297.88055419921875,297.1856994628906,285.0074157714844,1.0,0.6722275018692017,0.3528503179550171,0.3528503179550171,1.0,1.0,-3.5521180629730225,0.9309406876564026,2.6211774349212646,0.13294418156147,0.9525588154792786,0.9525588154792786,0.0,209.1649932861328,207.0,60291.00390625,0.0,3825.13623046875,1.0,279.4363708496094,283.1146850585937,296.0897216796875,299.1760559082031,293.1499938964844,293.1499938964844,279.1499938964844,34371.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480517268180847,1.0,0.0,0.0,3.91703724861145,3.91706109046936,8.183026238839375e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9870.521484375,0.0,1273.8900146484375,2371.396484375,0.0,2917.0263671875,0.7889847159385681,1.0,0.0,3.0,1.0,0.0
17856180,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.827339768409729,0.4061580002307892,0.3688572645187378,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9656786322593688,0.6388643980026245,0.6066616773605347,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.972480833530426,0.6534420251846313,0.4577876627445221,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8517585396766663,0.4463016390800476,0.4259518384933471,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.697985827922821,0.2395834326744079,1.0979087352752686,284.8955078125,284.95001220703125,299.8127136230469,293.1268310546875,297.8710327148437,297.1804504394531,284.8963623046875,1.0,0.6717693209648132,0.3525684475898742,0.3525684475898742,1.0,1.0,-3.551492929458618,0.9298490285873412,2.6216440200805664,0.1321566700935363,0.8578653931617737,0.8578653931617737,0.0,208.2938690185547,210.0,61120.9140625,0.0,3818.272705078125,1.0,279.16339111328125,282.9840393066406,296.15203857421875,299.3460388183594,293.1499938964844,293.1499938964844,279.45001220703125,37914.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565850257873535,1.0,0.0,0.0,3.822681427001953,3.8227052688598633,7.793539680278627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9086.236328125,0.0,1224.6072998046875,2371.396484375,0.0,2996.9814453125,0.7759251594543457,1.0,0.0,3.0,1.0,0.0
17856240,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.827339768409729,0.4061580002307892,0.3688572645187378,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9656786322593688,0.6388643980026245,0.6066616773605347,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.972480833530426,0.6534420251846313,0.4577876627445221,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8517585396766663,0.4463016390800476,0.4259518384933471,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.697985827922821,0.2395834326744079,1.0979087352752686,284.8955078125,284.95001220703125,299.8127136230469,293.1268310546875,297.8710327148437,297.1804504394531,284.8963623046875,1.0,0.6717693209648132,0.3525684475898742,0.3525684475898742,1.0,1.0,-3.551492929458618,0.9298490285873412,2.6216440200805664,0.1321566700935363,0.8578653931617737,0.8578653931617737,0.0,208.2938690185547,210.0,61120.9140625,0.0,3818.272705078125,1.0,279.16339111328125,282.9840393066406,296.15203857421875,299.3460388183594,293.1499938964844,293.1499938964844,279.45001220703125,37914.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565850257873535,1.0,0.0,0.0,3.822681427001953,3.8227052688598633,7.793539680278627e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9086.236328125,0.0,1224.6072998046875,2371.396484375,0.0,2996.9814453125,0.7759251594543457,1.0,0.0,3.0,1.0,0.0
17856300,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8266941905021667,0.4060265123844147,0.3685273230075836,297.0794372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9648109674453736,0.6384286284446716,0.6060261130332947,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9721437096595764,0.6540817022323608,0.4580312073230743,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.8512700796127319,0.446395069360733,0.4258853495121002,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.6975881457328796,0.2396662831306457,1.0979233980178833,285.00469970703125,284.95001220703125,299.8031921386719,293.1311340332031,297.8679504394531,297.1800842285156,285.00714111328125,1.0,0.6718683838844299,0.3524275422096252,0.3524275422096252,1.0,1.0,-3.550555944442749,0.929114580154419,2.62144136428833,0.1315833628177642,0.9304909110069276,0.9304909110069276,0.0,208.6551818847656,210.0,60251.3984375,0.0,3818.110595703125,1.0,279.385986328125,283.1101379394531,296.1006164550781,299.15924072265625,293.1499938964844,293.1499938964844,279.45001220703125,35065.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506342768669128,1.0,0.0,0.0,3.8577702045440674,3.8577938079833984,7.9372722439075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9300.71875,0.0,1230.5806884765625,2371.396484375,0.0,2941.2119140625,0.7802674770355225,1.0,0.0,3.0,1.0,0.0
17856360,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8264647722244263,0.4060910642147064,0.3685534000396728,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9643648266792296,0.6382162570953369,0.6057828664779663,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9722272157669068,0.6549310684204102,0.458596408367157,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8511425256729126,0.4466597437858581,0.4260985255241394,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.6975222826004028,0.2398649752140045,1.098690629005432,285.0093078613281,284.95001220703125,299.79364013671875,293.1354064941406,297.8661804199219,297.1815185546875,285.0086975097656,1.0,0.672269880771637,0.3522653877735138,0.3522653877735138,1.0,1.0,-3.5521504878997803,0.9291046261787416,2.623045921325684,0.1311935931444168,0.9533771872520448,0.9533771872520448,0.0,208.97174072265625,213.0,60317.3515625,0.0,3824.061767578125,1.0,279.43731689453125,283.1178894042969,296.1062927246094,299.1939392089844,293.1499938964844,293.1499938964844,279.1499938964844,34276.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475334644317627,1.0,0.0,0.0,3.916994094848633,3.917017936706543,8.182846613635775e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9879.8857421875,0.0,1273.086669921875,2371.396484375,0.0,2912.173828125,0.7887260317802429,1.0,0.0,3.0,1.0,0.0
17856420,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8239274024963379,0.4050567746162414,0.3680131137371063,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.96098130941391,0.6365890502929688,0.6046810746192932,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.969947874546051,0.6551805138587952,0.4591204524040222,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8488452434539795,0.4463181793689728,0.426112562417984,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6955918669700623,0.2397690713405609,1.0993777513504028,284.8946228027344,284.95001220703125,299.7742919921875,293.143798828125,297.85595703125,297.1755676269531,284.8958435058594,1.0,0.6732875108718872,0.3519410789012909,0.3519410789012909,1.0,1.0,-3.551659345626831,0.9279202222824096,2.623739004135132,0.1302892714738845,0.8576322793960571,0.8576322793960571,0.0,211.1080017089844,216.0,61147.55859375,0.0,3835.77734375,1.0,279.1624755859375,282.9852905273437,296.1701354980469,299.3660888671875,293.1499938964844,293.1499938964844,279.45001220703125,37983.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562304377555847,1.0,0.0,0.0,3.821648597717285,3.8216724395751953,7.789328719809419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9090.755859375,0.0,1224.3153076171875,2371.396484375,0.0,2993.656982421875,0.7757256627082825,1.0,0.0,3.0,1.0,0.0
17856480,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.8239274024963379,0.4050567746162414,0.3680131137371063,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.96098130941391,0.6365890502929688,0.6046810746192932,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.969947874546051,0.6551805138587952,0.4591204524040222,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8488452434539795,0.4463181793689728,0.426112562417984,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.6955918669700623,0.2397690713405609,1.0993777513504028,284.8946228027344,284.95001220703125,299.7742919921875,293.143798828125,297.85595703125,297.1755676269531,284.8958435058594,1.0,0.6732875108718872,0.3519410789012909,0.3519410789012909,1.0,1.0,-3.551659345626831,0.9279202222824096,2.623739004135132,0.1302892714738845,0.8576322793960571,0.8576322793960571,0.0,211.1080017089844,216.0,61147.55859375,0.0,3835.77734375,1.0,279.1624755859375,282.9852905273437,296.1701354980469,299.3660888671875,293.1499938964844,293.1499938964844,279.45001220703125,37983.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8562304377555847,1.0,0.0,0.0,3.821648597717285,3.8216724395751953,7.789328719809419e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9090.755859375,0.0,1224.3153076171875,2371.396484375,0.0,2993.656982421875,0.7757256627082825,1.0,0.0,3.0,1.0,0.0
17856540,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8214471340179443,0.4048866033554077,0.3676734268665313,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9575240015983582,0.6358256936073303,0.6037557721138,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9676458835601808,0.656441867351532,0.4598130285739898,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.846534013748169,0.4465625584125519,0.4262128472328186,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6935918927192688,0.2399733364582061,1.1000959873199463,285.0084533691406,284.95001220703125,299.7547302246094,293.15203857421875,297.85040283203125,297.1759338378906,285.0082092285156,1.0,0.674514889717102,0.3516167998313904,0.3516167998313904,1.0,1.0,-3.551945924758911,0.9269884824752808,2.624957323074341,0.1292181760072708,0.9530624151229858,0.9530624151229858,0.0,213.38650512695312,219.0,60345.03515625,0.0,3850.341552734375,1.0,279.4363098144531,283.1193542480469,296.1241149902344,299.2134704589844,293.1499938964844,293.1499938964844,279.1499938964844,34323.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472297787666321,1.0,0.0,0.0,3.915584087371826,3.915607929229736,8.176955930139229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9884.517578125,0.0,1272.2872314453125,2371.396484375,0.0,2909.3310546875,0.7886823415756226,1.0,0.0,3.0,1.0,0.0
17856600,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8214471340179443,0.4048866033554077,0.3676734268665313,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9575240015983582,0.6358256936073303,0.6037557721138,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9676458835601808,0.656441867351532,0.4598130285739898,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.846534013748169,0.4465625584125519,0.4262128472328186,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.6935918927192688,0.2399733364582061,1.1000959873199463,285.0084533691406,284.95001220703125,299.7547302246094,293.15203857421875,297.85040283203125,297.1759338378906,285.0082092285156,1.0,0.674514889717102,0.3516167998313904,0.3516167998313904,1.0,1.0,-3.551945924758911,0.9269884824752808,2.624957323074341,0.1292181760072708,0.9530624151229858,0.9530624151229858,0.0,213.38650512695312,219.0,60345.03515625,0.0,3850.341552734375,1.0,279.4363098144531,283.1193542480469,296.1241149902344,299.2134704589844,293.1499938964844,293.1499938964844,279.1499938964844,34323.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472297787666321,1.0,0.0,0.0,3.915584087371826,3.915607929229736,8.176955930139229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9884.517578125,0.0,1272.2872314453125,2371.396484375,0.0,2909.3310546875,0.7886823415756226,1.0,0.0,3.0,1.0,0.0
17856660,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8180826902389526,0.4037681519985199,0.3670734763145447,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.952929675579071,0.634100079536438,0.6025780439376831,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9642119407653807,0.6564792990684509,0.4602024853229522,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8434173464775085,0.4461199343204498,0.4261539280414581,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6908897757530212,0.2398158758878708,1.1006317138671875,284.895263671875,284.95001220703125,299.73492431640625,293.1600952148437,297.8399353027344,297.169921875,284.8961181640625,1.0,0.6758677363395691,0.3512872755527496,0.3512872755527496,1.0,1.0,-3.5508596897125244,0.9256035685539246,2.625256061553955,0.1282362639904022,0.8578061461448669,0.8578061461448669,0.0,216.3768005371093,222.0,61172.09375,0.0,3865.723876953125,1.0,279.16339111328125,282.9878845214844,296.18560791015625,299.3828125,293.1499938964844,293.1499938964844,279.45001220703125,37900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558300733566284,1.0,0.0,0.0,3.8220536708831774,3.822077512741089,7.790980021127325e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9098.5791015625,0.0,1223.997314453125,2371.396484375,0.0,2989.903564453125,0.7757970690727234,1.0,0.0,3.0,1.0,0.0
17856720,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8180826902389526,0.4037681519985199,0.3670734763145447,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.952929675579071,0.634100079536438,0.6025780439376831,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9642119407653807,0.6564792990684509,0.4602024853229522,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8434173464775085,0.4461199343204498,0.4261539280414581,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6908897757530212,0.2398158758878708,1.1006317138671875,284.895263671875,284.95001220703125,299.73492431640625,293.1600952148437,297.8399353027344,297.169921875,284.8961181640625,1.0,0.6758677363395691,0.3512872755527496,0.3512872755527496,1.0,1.0,-3.5508596897125244,0.9256035685539246,2.625256061553955,0.1282362639904022,0.8578061461448669,0.8578061461448669,0.0,216.3768005371093,222.0,61172.09375,0.0,3865.723876953125,1.0,279.16339111328125,282.9878845214844,296.18560791015625,299.3828125,293.1499938964844,293.1499938964844,279.45001220703125,37900.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8558300733566284,1.0,0.0,0.0,3.8220536708831774,3.822077512741089,7.790980021127325e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9098.5791015625,0.0,1223.997314453125,2371.396484375,0.0,2989.903564453125,0.7757970690727234,1.0,0.0,3.0,1.0,0.0
17856780,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8152176141738892,0.4035293161869049,0.3666935563087463,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9488612413406372,0.6332530379295349,0.601597249507904,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.961314857006073,0.6575525999069214,0.46077960729599,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8407706022262573,0.4462794661521911,0.426194280385971,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6885591149330139,0.2399767339229583,1.101233959197998,285.0078430175781,284.95001220703125,299.7149353027344,293.1679077148437,297.8341064453125,297.1700744628906,285.0075988769531,1.0,0.6772356033325195,0.3509577810764313,0.3509577810764313,1.0,1.0,-3.550680637359619,0.9245105385780334,2.6261701583862305,0.1271034479141235,0.9521613717079164,0.9521613717079164,0.0,219.07716369628903,225.0,60354.17578125,0.0,3881.66259765625,1.0,279.43634033203125,283.12115478515625,296.139892578125,299.2301330566406,293.1499938964844,293.1499938964844,279.1499938964844,34336.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468432426452637,1.0,0.0,0.0,3.914313077926636,3.914336919784546,8.171648460120196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9889.35546875,0.0,1271.333251953125,2371.396484375,0.0,2905.713134765625,0.7884671092033386,1.0,0.0,3.0,1.0,0.0
17856840,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8152176141738892,0.4035293161869049,0.3666935563087463,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9488612413406372,0.6332530379295349,0.601597249507904,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.961314857006073,0.6575525999069214,0.46077960729599,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.8407706022262573,0.4462794661521911,0.426194280385971,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6885591149330139,0.2399767339229583,1.101233959197998,285.0078430175781,284.95001220703125,299.7149353027344,293.1679077148437,297.8341064453125,297.1700744628906,285.0075988769531,1.0,0.6772356033325195,0.3509577810764313,0.3509577810764313,1.0,1.0,-3.550680637359619,0.9245105385780334,2.6261701583862305,0.1271034479141235,0.9521613717079164,0.9521613717079164,0.0,219.07716369628903,225.0,60354.17578125,0.0,3881.66259765625,1.0,279.43634033203125,283.12115478515625,296.139892578125,299.2301330566406,293.1499938964844,293.1499938964844,279.1499938964844,34336.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468432426452637,1.0,0.0,0.0,3.914313077926636,3.914336919784546,8.171648460120196e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9889.35546875,0.0,1271.333251953125,2371.396484375,0.0,2905.713134765625,0.7884671092033386,1.0,0.0,3.0,1.0,0.0
17856900,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8138442039489746,0.4030599296092987,0.3665646314620971,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9468892216682434,0.6324872374534607,0.6011905074119568,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9599093794822692,0.6576307415962219,0.4611061811447143,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8395264744758606,0.4461251199245453,0.4262864887714386,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.6874896883964539,0.23995141685009,1.1018444299697876,284.8902893066406,284.95001220703125,299.7048645019531,293.1717529296875,297.8296813964844,297.16815185546875,284.88702392578125,1.0,0.6780017614364624,0.3507930338382721,0.3507930338382721,1.0,1.0,-3.5512807369232178,0.9241722822189332,2.627108573913574,0.1267186403274536,0.8744545578956604,0.8744545578956604,0.0,220.46046447753903,225.0,61339.81640625,0.0,3891.574462890625,1.0,279.2115478515625,282.9857788085937,296.2004699707031,299.4310302734375,293.1499938964844,293.1499938964844,279.1499938964844,36699.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526565432548523,1.0,0.0,0.0,3.893745183944702,3.8937695026397705,8.085997365014919e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9670.19140625,0.0,1273.1282958984375,2371.396484375,0.0,2960.158935546875,0.7857699990272522,1.0,0.0,3.0,1.0,0.0
17856960,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8116728663444519,0.4023544490337372,0.3660551607608795,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9439598321914672,0.6314572691917419,0.6003654599189758,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9575566053390504,0.6574134826660156,0.4610595107078552,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8375850915908813,0.4457610249519348,0.4260751903057098,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6857678294181824,0.2397864758968353,1.1016640663146973,284.8941345214844,284.95001220703125,299.6947631835937,293.175537109375,297.8238525390625,297.16436767578125,284.8954467773437,1.0,0.6786285638809204,0.3506432771682739,0.3506432771682739,1.0,1.0,-3.549152135848999,0.9230326414108276,2.626119375228882,0.1261228024959564,0.8564191460609436,0.8564191460609436,0.0,222.2755584716797,228.0,61162.5546875,0.0,3897.164794921875,1.0,279.1627502441406,282.98974609375,296.2015991210937,299.3992614746094,293.1499938964844,293.1499938964844,279.45001220703125,38020.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855426549911499,1.0,0.0,0.0,3.81829571723938,3.81831955909729,7.775667540954601e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9099.689453125,0.0,1221.9097900390625,2371.396484375,0.0,2986.12060546875,0.7752059102058411,1.0,0.0,3.0,1.0,0.0
17857020,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8086664080619812,0.4020562171936035,0.3656223118305206,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.939714252948761,0.6305371522903442,0.5993171334266663,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9544418454170228,0.658318281173706,0.4615150690078735,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8349242210388184,0.4458456933498382,0.4260469377040863,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6834130883216858,0.2399190962314605,1.1021536588668823,285.0072937011719,284.95001220703125,299.6744384765625,293.1828918457031,297.8179931640625,297.1644897460937,285.007080078125,1.0,0.6799846291542053,0.3503437638282776,0.3503437638282776,1.0,1.0,-3.548463821411133,0.9218767881393432,2.6265869140625,0.1250345110893249,0.950944721698761,0.950944721698761,0.0,225.09378051757807,231.0,60351.37109375,0.0,3912.510498046875,1.0,279.436279296875,283.123291015625,296.15484619140625,299.24530029296875,293.1499938964844,293.1499938964844,279.1499938964844,34343.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464066386222839,1.0,0.0,0.0,3.911790132522583,3.911813974380493,8.161117648342042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9892.4375,0.0,1269.2847900390625,2371.396484375,0.0,2901.62646484375,0.7880357503890991,1.0,0.0,3.0,1.0,0.0
17857080,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8086664080619812,0.4020562171936035,0.3656223118305206,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.939714252948761,0.6305371522903442,0.5993171334266663,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9544418454170228,0.658318281173706,0.4615150690078735,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8349242210388184,0.4458456933498382,0.4260469377040863,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6834130883216858,0.2399190962314605,1.1021536588668823,285.0072937011719,284.95001220703125,299.6744384765625,293.1828918457031,297.8179931640625,297.1644897460937,285.007080078125,1.0,0.6799846291542053,0.3503437638282776,0.3503437638282776,1.0,1.0,-3.548463821411133,0.9218767881393432,2.6265869140625,0.1250345110893249,0.950944721698761,0.950944721698761,0.0,225.09378051757807,231.0,60351.37109375,0.0,3912.510498046875,1.0,279.436279296875,283.123291015625,296.15484619140625,299.24530029296875,293.1499938964844,293.1499938964844,279.1499938964844,34343.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464066386222839,1.0,0.0,0.0,3.911790132522583,3.911813974380493,8.161117648342042e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9892.4375,0.0,1269.2847900390625,2371.396484375,0.0,2901.62646484375,0.7880357503890991,1.0,0.0,3.0,1.0,0.0
17857140,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8049967288970947,0.4008291065692901,0.3649317622184753,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9347514510154724,0.6286765933036804,0.5980181694030762,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9505525827407836,0.6580220460891724,0.4616835117340088,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8318020701408386,0.4452561736106872,0.4258581697940826,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6806744337081909,0.2397045046091079,1.1024726629257202,284.8952941894531,284.95001220703125,299.65399169921875,293.19000244140625,297.8080749511719,297.1593017578125,284.8961486816406,1.0,0.6813406348228455,0.3500442504882812,0.3500442504882812,1.0,1.0,-3.5464396476745605,0.9202967286109924,2.626142978668213,0.1240554004907608,0.8560047149658203,0.8560047149658203,0.0,228.3528289794922,234.0,61160.25390625,0.0,3927.092041015625,1.0,279.1634521484375,282.9932556152344,296.2152099609375,299.4125366210937,293.1499938964844,293.1499938964844,279.45001220703125,37933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549392223358154,1.0,0.0,0.0,3.815989255905152,3.8160130977630615,7.766276439724606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9104.7568359375,0.0,1219.376953125,2371.396484375,0.0,2981.552490234375,0.7747889161109924,1.0,0.0,3.0,1.0,0.0
17857200,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8049967288970947,0.4008291065692901,0.3649317622184753,297.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9347514510154724,0.6286765933036804,0.5980181694030762,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9505525827407836,0.6580220460891724,0.4616835117340088,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8318020701408386,0.4452561736106872,0.4258581697940826,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6806744337081909,0.2397045046091079,1.1024726629257202,284.8952941894531,284.95001220703125,299.65399169921875,293.19000244140625,297.8080749511719,297.1593017578125,284.8961486816406,1.0,0.6813406348228455,0.3500442504882812,0.3500442504882812,1.0,1.0,-3.5464396476745605,0.9202967286109924,2.626142978668213,0.1240554004907608,0.8560047149658203,0.8560047149658203,0.0,228.3528289794922,234.0,61160.25390625,0.0,3927.092041015625,1.0,279.1634521484375,282.9932556152344,296.2152099609375,299.4125366210937,293.1499938964844,293.1499938964844,279.45001220703125,37933.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549392223358154,1.0,0.0,0.0,3.815989255905152,3.8160130977630615,7.766276439724606e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9104.7568359375,0.0,1219.376953125,2371.396484375,0.0,2981.552490234375,0.7747889161109924,1.0,0.0,3.0,1.0,0.0
