time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857260,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8019562363624573,0.4004834592342376,0.3644644320011139,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9305468201637268,0.627697229385376,0.5969228744506836,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.947377860546112,0.6587509512901306,0.4620255827903747,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8292279839515686,0.4452767372131347,0.4257751107215881,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6784125566482544,0.2398250699043274,1.1029151678085327,285.0069580078125,284.95001220703125,299.6334228515625,293.19683837890625,297.8023681640625,297.1596069335937,285.0067138671875,1.0,0.6826534867286682,0.3497883379459381,0.3497883379459381,1.0,1.0,-3.5453946590423584,0.9191641807556152,2.626230478286743,0.1230669915676117,0.9494804739952089,0.9494804739952089,0.0,231.18348693847656,237.0,60339.1640625,0.0,3941.58203125,1.0,279.436279296875,283.12579345703125,296.1687316894531,299.2588806152344,293.1499938964844,293.1499938964844,279.1499938964844,34344.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459373116493225,1.0,0.0,0.0,3.9083526134490967,3.908376455307007,8.146780601236969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9894.333984375,0.0,1266.4332275390625,2371.396484375,0.0,2897.234375,0.7874289751052856,1.0,0.0,3.0,1.0,0.0
17857320,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8019562363624573,0.4004834592342376,0.3644644320011139,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9305468201637268,0.627697229385376,0.5969228744506836,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.947377860546112,0.6587509512901306,0.4620255827903747,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8292279839515686,0.4452767372131347,0.4257751107215881,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.6784125566482544,0.2398250699043274,1.1029151678085327,285.0069580078125,284.95001220703125,299.6334228515625,293.19683837890625,297.8023681640625,297.1596069335937,285.0067138671875,1.0,0.6826534867286682,0.3497883379459381,0.3497883379459381,1.0,1.0,-3.5453946590423584,0.9191641807556152,2.626230478286743,0.1230669915676117,0.9494804739952089,0.9494804739952089,0.0,231.18348693847656,237.0,60339.1640625,0.0,3941.58203125,1.0,279.436279296875,283.12579345703125,296.1687316894531,299.2588806152344,293.1499938964844,293.1499938964844,279.1499938964844,34344.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459373116493225,1.0,0.0,0.0,3.9083526134490967,3.908376455307007,8.146780601236969e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9894.333984375,0.0,1266.4332275390625,2371.396484375,0.0,2897.234375,0.7874289751052856,1.0,0.0,3.0,1.0,0.0
17857380,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7983396649360657,0.3992125689983368,0.3637339174747467,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9256851077079772,0.6257829070091248,0.5955716371536255,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9434403777122498,0.658261775970459,0.4620684087276459,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8262048959732056,0.4446251690387726,0.4255275726318359,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6757931113243103,0.2396038919687271,1.1031984090805054,284.8955078125,284.95001220703125,299.6127624511719,293.2033996582031,297.7929992675781,297.15509033203125,284.8963623046875,1.0,0.6839619278907776,0.3495324254035949,0.3495324254035949,1.0,1.0,-3.542994737625122,0.9176067113876344,2.6253881454467773,0.122189737856388,0.8548588752746582,0.8548588752746582,0.0,234.44879150390625,240.0,61139.609375,0.0,3955.20849609375,1.0,279.1634826660156,282.9964294433594,296.228515625,299.4251708984375,293.1499938964844,293.1499938964844,279.45001220703125,37944.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544595837593079,1.0,0.0,0.0,3.811596155166626,3.811619997024536,7.748404868834768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9106.3427734375,0.0,1215.936279296875,2371.396484375,0.0,2977.056396484375,0.7740441560745239,1.0,0.0,3.0,1.0,0.0
17857440,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7983396649360657,0.3992125689983368,0.3637339174747467,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9256851077079772,0.6257829070091248,0.5955716371536255,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9434403777122498,0.658261775970459,0.4620684087276459,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8262048959732056,0.4446251690387726,0.4255275726318359,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.6757931113243103,0.2396038919687271,1.1031984090805054,284.8955078125,284.95001220703125,299.6127624511719,293.2033996582031,297.7929992675781,297.15509033203125,284.8963623046875,1.0,0.6839619278907776,0.3495324254035949,0.3495324254035949,1.0,1.0,-3.542994737625122,0.9176067113876344,2.6253881454467773,0.122189737856388,0.8548588752746582,0.8548588752746582,0.0,234.44879150390625,240.0,61139.609375,0.0,3955.20849609375,1.0,279.1634826660156,282.9964294433594,296.228515625,299.4251708984375,293.1499938964844,293.1499938964844,279.45001220703125,37944.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544595837593079,1.0,0.0,0.0,3.811596155166626,3.811619997024536,7.748404868834768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9106.3427734375,0.0,1215.936279296875,2371.396484375,0.0,2977.056396484375,0.7740441560745239,1.0,0.0,3.0,1.0,0.0
17857500,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.7964894771575928,0.3989149928092956,0.3633037805557251,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9232152104377748,0.6251527070999146,0.5948066115379333,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9413965940475464,0.6584184169769287,0.4620071649551391,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8246483206748962,0.4445167779922485,0.4253196120262146,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.674426794052124,0.2395980060100555,1.103034734725952,285.00360107421875,284.95001220703125,299.6024169921875,293.20654296875,297.78961181640625,297.1545715332031,285.0058898925781,1.0,0.684532105922699,0.3494044840335846,0.3494044840335846,1.0,1.0,-3.541030168533325,0.916597306728363,2.6244328022003174,0.1215597167611122,0.9265854358673096,0.9265854358673096,0.0,236.06317138671875,240.0,60265.5078125,0.0,3959.959228515625,1.0,279.3857421875,283.1215515136719,296.17608642578125,299.2370910644531,293.1499938964844,293.1499938964844,279.45001220703125,35068.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485180139541626,1.0,0.0,0.0,3.8468637466430655,3.8468871116638175,7.892455187175074e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9319.9794921875,0.0,1221.7596435546875,2371.396484375,0.0,2921.39208984375,0.7783772945404053,1.0,0.0,3.0,1.0,0.0
17857560,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7953618764877319,0.3988180160522461,0.3632192015647888,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9215859174728394,0.6247445344924927,0.5944179892539978,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9402130246162416,0.6588308215141296,0.4622837603092193,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8236876130104065,0.4445826113224029,0.4253827929496765,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.6736221313476562,0.2397140115499496,1.1035994291305542,285.0068054199219,284.95001220703125,299.592041015625,293.2096252441406,297.7874755859375,297.1556396484375,285.0061340332031,1.0,0.6852259039878845,0.3492860198020935,0.3492860198020935,1.0,1.0,-3.5415456295013428,0.9163824319839478,2.625163316726685,0.1211944296956062,0.9479049444198608,0.9479049444198608,0.0,237.2898101806641,243.0,60313.875,0.0,3968.703369140625,1.0,279.43719482421875,283.1283264160156,296.1805725097656,299.2699584960937,293.1499938964844,293.1499938964844,279.1499938964844,34298.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454225063323975,1.0,0.0,0.0,3.905596256256104,3.9056200981140137,8.135293683153577e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9896.8212890625,0.0,1263.775146484375,2371.396484375,0.0,2892.4169921875,0.7867413759231567,1.0,0.0,3.0,1.0,0.0
17857620,297.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.793708324432373,0.3981549441814422,0.3629640936851501,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9193169474601746,0.6237192749977112,0.5938181281089783,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.9384092688560486,0.6586047410964966,0.4624453783035278,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8222976922988892,0.4442581534385681,0.4253574907779693,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.6724622845649719,0.2396356910467147,1.1041178703308103,284.8846130371094,284.95001220703125,299.5801696777344,293.2130432128906,297.7829284667969,297.1540832519531,284.8836975097656,1.0,0.6860183477401733,0.3491503298282623,0.3491503298282623,1.0,1.0,-3.541312456130981,0.9158775210380554,2.6254351139068604,0.1208422109484672,0.8636442422866821,0.8636442422866821,0.0,238.9585418701172,243.0,61243.36328125,0.0,3978.193603515625,1.0,279.1994934082031,282.9901428222656,296.244384765625,299.4683837890625,293.1499938964844,293.1499938964844,279.1499938964844,37287.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519710898399353,1.0,0.0,0.0,3.865769624710083,3.865793704986572,7.970223236952734e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9643.810546875,0.0,1254.709228515625,2371.396484375,0.0,2953.735595703125,0.7816054821014404,1.0,0.0,3.0,1.0,0.0
17857680,297.09295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.7918813824653625,0.3975103795528412,0.3624658584594726,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.9169639945030212,0.6227850317955017,0.5930336117744446,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9363346695899964,0.6582353711128235,0.4622571468353271,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8207660913467407,0.4438768327236175,0.4250907897949219,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.6711431741714478,0.2394802272319793,1.1038495302200315,284.8947448730469,284.95001220703125,299.5712890625,293.2155456542969,297.7786560058594,297.15185546875,284.8961181640625,1.0,0.6864904165267944,0.3490490913391113,0.3490490913391113,1.0,1.0,-3.538901805877685,0.9148105382919312,2.624091386795044,0.1203568130731582,0.8528712391853333,0.8528712391853333,0.0,240.5341644287109,246.0,61088.2265625,0.0,3981.541259765625,1.0,279.162841796875,282.99920654296875,296.2412414550781,299.436279296875,293.1499938964844,293.1499938964844,279.45001220703125,38062.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539673089981079,1.0,0.0,0.0,3.804234266281128,3.804258108139038,7.718502956777229e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9103.048828125,0.0,1210.9686279296875,2371.396484375,0.0,2972.442626953125,0.7728911638259888,1.0,0.0,3.0,1.0,0.0
17857740,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7889891266822815,0.3970713913440704,0.3619144856929779,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9130796194076538,0.6216959357261658,0.5918356776237488,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9331451058387756,0.658711850643158,0.4624088704586029,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8182961344718933,0.443779706954956,0.4248963892459869,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6690652370452881,0.2395730316638946,1.1041804552078247,285.0055236816406,284.95001220703125,299.55047607421875,293.2210998535156,297.7732849121094,297.1526184082031,285.0052795410156,1.0,0.6877106428146362,0.3488121628761291,0.3488121628761291,1.0,1.0,-3.537134885787964,0.9135208129882812,2.6236140727996826,0.1193649917840957,0.9453660249710084,0.9453660249710084,0.0,243.3733367919922,249.0,60267.46484375,0.0,3994.181396484375,1.0,279.4361267089844,283.13043212890625,296.1929016113281,299.2803649902344,293.1499938964844,293.1499938964844,279.1499938964844,34350.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449218273162842,1.0,0.0,0.0,3.898696422576904,3.8987202644348153,8.106574682642531e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9891.84375,0.0,1258.4722900390625,2371.396484375,0.0,2887.732421875,0.7857452630996704,1.0,0.0,3.0,1.0,0.0
17857800,297.0958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.7889891266822815,0.3970713913440704,0.3619144856929779,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9130796194076538,0.6216959357261658,0.5918356776237488,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.9331451058387756,0.658711850643158,0.4624088704586029,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.8182961344718933,0.443779706954956,0.4248963892459869,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.6690652370452881,0.2395730316638946,1.1041804552078247,285.0055236816406,284.95001220703125,299.55047607421875,293.2210998535156,297.7732849121094,297.1526184082031,285.0052795410156,1.0,0.6877106428146362,0.3488121628761291,0.3488121628761291,1.0,1.0,-3.537134885787964,0.9135208129882812,2.6236140727996826,0.1193649917840957,0.9453660249710084,0.9453660249710084,0.0,243.3733367919922,249.0,60267.46484375,0.0,3994.181396484375,1.0,279.4361267089844,283.13043212890625,296.1929016113281,299.2803649902344,293.1499938964844,293.1499938964844,279.1499938964844,34350.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449218273162842,1.0,0.0,0.0,3.898696422576904,3.8987202644348153,8.106574682642531e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9891.84375,0.0,1258.4722900390625,2371.396484375,0.0,2887.732421875,0.7857452630996704,1.0,0.0,3.0,1.0,0.0
17857860,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7855858206748962,0.395724207162857,0.3611103892326355,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9087350368499756,0.619692862033844,0.5903934836387634,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9293037056922911,0.6580348014831543,0.462309330701828,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8153935074806213,0.4430232346057892,0.424545556306839,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6666730046272278,0.2393198758363723,1.1043258905410769,284.89569091796875,284.95001220703125,299.5296936035156,293.226318359375,297.76483154296875,297.1492919921875,284.8965148925781,1.0,0.6889283657073975,0.3485801815986633,0.3485801815986633,1.0,1.0,-3.534075736999512,0.9118370413780212,2.6222386360168457,0.1184999719262123,0.8512794971466064,0.8512794971466064,0.0,246.6316375732422,252.0,61028.8359375,0.0,4005.999267578125,1.0,279.1636047363281,283.00274658203125,296.2510070800781,299.4432067871094,293.1499938964844,293.1499938964844,279.45001220703125,37991.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533563017845154,1.0,0.0,0.0,3.798563957214356,3.7985877990722656,7.695510930716409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9102.5888671875,0.0,1205.8907470703125,2371.396484375,0.0,2966.71630859375,0.7718495726585388,1.0,0.0,3.0,1.0,0.0
17857920,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.7855858206748962,0.395724207162857,0.3611103892326355,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9087350368499756,0.619692862033844,0.5903934836387634,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9293037056922911,0.6580348014831543,0.462309330701828,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8153935074806213,0.4430232346057892,0.424545556306839,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.6666730046272278,0.2393198758363723,1.1043258905410769,284.89569091796875,284.95001220703125,299.5296936035156,293.226318359375,297.76483154296875,297.1492919921875,284.8965148925781,1.0,0.6889283657073975,0.3485801815986633,0.3485801815986633,1.0,1.0,-3.534075736999512,0.9118370413780212,2.6222386360168457,0.1184999719262123,0.8512794971466064,0.8512794971466064,0.0,246.6316375732422,252.0,61028.8359375,0.0,4005.999267578125,1.0,279.1636047363281,283.00274658203125,296.2510070800781,299.4432067871094,293.1499938964844,293.1499938964844,279.45001220703125,37991.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533563017845154,1.0,0.0,0.0,3.798563957214356,3.7985877990722656,7.695510930716409e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9102.5888671875,0.0,1205.8907470703125,2371.396484375,0.0,2966.71630859375,0.7718495726585388,1.0,0.0,3.0,1.0,0.0
17857980,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7828052639961243,0.3952509462833404,0.3605361580848694,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9051893949508668,0.6185660362243652,0.5891686081886292,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.926222324371338,0.6584528088569641,0.4624256193637848,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8129611611366272,0.442883551120758,0.4243160486221313,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6647000312805176,0.2393977344036102,1.1045985221862793,285.0047607421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7596130371094,297.15020751953125,285.0044860839844,1.0,0.690110981464386,0.3483481705188751,0.3483481705188751,1.0,1.0,-3.5320940017700195,0.910497546195984,2.621596336364746,0.1175052151083946,0.9424208998680116,0.9424208998680116,0.0,249.4538726806641,255.0,60195.40625,0.0,4017.953125,1.0,279.43609619140625,283.1327819824219,296.20269775390625,299.2869873046875,293.1499938964844,293.1499938964844,279.1499938964844,34354.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442876935005188,1.0,0.0,0.0,3.891526699066162,3.891550302505493,8.076786457422713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9886.15234375,0.0,1252.57958984375,2371.396484375,0.0,2881.80029296875,0.7844881415367126,1.0,0.0,3.0,1.0,0.0
17858040,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.7828052639961243,0.3952509462833404,0.3605361580848694,297.04376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9051893949508668,0.6185660362243652,0.5891686081886292,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.926222324371338,0.6584528088569641,0.4624256193637848,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8129611611366272,0.442883551120758,0.4243160486221313,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.6647000312805176,0.2393977344036102,1.1045985221862793,285.0047607421875,284.95001220703125,299.5089111328125,293.23114013671875,297.7596130371094,297.15020751953125,285.0044860839844,1.0,0.690110981464386,0.3483481705188751,0.3483481705188751,1.0,1.0,-3.5320940017700195,0.910497546195984,2.621596336364746,0.1175052151083946,0.9424208998680116,0.9424208998680116,0.0,249.4538726806641,255.0,60195.40625,0.0,4017.953125,1.0,279.43609619140625,283.1327819824219,296.20269775390625,299.2869873046875,293.1499938964844,293.1499938964844,279.1499938964844,34354.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442876935005188,1.0,0.0,0.0,3.891526699066162,3.891550302505493,8.076786457422713e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9886.15234375,0.0,1252.57958984375,2371.396484375,0.0,2881.80029296875,0.7844881415367126,1.0,0.0,3.0,1.0,0.0
17858100,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7815031409263611,0.3946736752986908,0.360306829214096,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9035577178001404,0.6176702976226807,0.588634192943573,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9247872829437256,0.6582366824150085,0.462545096874237,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8118174076080322,0.4425832629203796,0.4242704212665558,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.663815438747406,0.2393310070037841,1.1050337553024292,284.8883972167969,284.95001220703125,299.4985046386719,293.2334289550781,297.756103515625,297.14947509765625,284.8853759765625,1.0,0.6907712817192078,0.3482321500778198,0.3482321500778198,1.0,1.0,-3.5317938327789307,0.9100357294082642,2.621757984161377,0.1171870753169059,0.8645950555801392,0.8645950555801392,0.0,250.87364196777344,255.0,61131.6640625,0.0,4025.741455078125,1.0,279.21209716796875,282.999267578125,296.26153564453125,299.4842529296875,293.1499938964844,293.1499938964844,279.1499938964844,36854.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8500337600708008,1.0,0.0,0.0,3.866679430007935,3.866703510284424,7.973975471031736e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9663.21875,0.0,1252.0211181640625,2371.396484375,0.0,2935.5869140625,0.7811426520347595,1.0,0.0,3.0,1.0,0.0
17858160,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7795368432998657,0.3938784897327423,0.3597117066383362,297.03692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.901284635066986,0.6165370941162109,0.5877026319503784,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.9225378632545472,0.657741904258728,0.4623017609119415,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8100852370262146,0.4420903623104095,0.4239321053028106,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6624312400817871,0.2391325831413269,1.1046936511993408,284.8950500488281,284.95001220703125,299.4881591796875,293.235595703125,297.7513732910156,297.1471252441406,284.8963623046875,1.0,0.6912951469421387,0.3481302261352539,0.3481302261352539,1.0,1.0,-3.528852224349976,0.9088007807731628,2.620051383972168,0.1166652515530586,0.8483734726905823,0.8483734726905823,0.0,252.6934814453125,258.0,60925.98046875,0.0,4029.146728515625,1.0,279.1630249023437,283.0057983398437,296.2607727050781,299.4489440917969,293.1499938964844,293.1499938964844,279.45001220703125,38125.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526991605758667,1.0,0.0,0.0,3.787931442260742,3.787955045700073,7.652490126019984e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9094.4619140625,0.0,1198.4842529296875,2371.396484375,0.0,2960.5576171875,0.7700985074043274,1.0,0.0,3.0,1.0,0.0
17858220,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7768444418907166,0.3933716714382171,0.3591049909591675,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8980000615119934,0.6153771877288818,0.5864461064338684,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9195854067802428,0.6581416130065918,0.4623988568782806,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8076359033584595,0.4419101774692535,0.4236628413200378,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6605439186096191,0.239197164773941,1.104902267456055,285.00396728515625,284.95001220703125,299.46746826171875,293.2396545410156,297.74639892578125,297.14825439453125,285.0036926269531,1.0,0.6924475431442261,0.347926378250122,0.347926378250122,1.0,1.0,-3.5266451835632324,0.9074816703796388,2.6191635131835938,0.1157376691699028,0.9392200708389282,0.9392200708389282,0.0,255.5155334472656,261.0,60106.3125,0.0,4040.486083984375,1.0,279.4359741210937,283.1351623535156,296.21112060546875,299.2913513183594,293.1499938964844,293.1499938964844,279.1499938964844,34351.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435888290405273,1.0,0.0,0.0,3.883122205734253,3.883145570755005,8.04193632575334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9878.078125,0.0,1245.6368408203125,2371.396484375,0.0,2875.263427734375,0.7830182909965515,1.0,0.0,3.0,1.0,0.0
17858280,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7768444418907166,0.3933716714382171,0.3591049909591675,297.0397033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.8980000615119934,0.6153771877288818,0.5864461064338684,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.9195854067802428,0.6581416130065918,0.4623988568782806,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8076359033584595,0.4419101774692535,0.4236628413200378,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.6605439186096191,0.239197164773941,1.104902267456055,285.00396728515625,284.95001220703125,299.46746826171875,293.2396545410156,297.74639892578125,297.14825439453125,285.0036926269531,1.0,0.6924475431442261,0.347926378250122,0.347926378250122,1.0,1.0,-3.5266451835632324,0.9074816703796388,2.6191635131835938,0.1157376691699028,0.9392200708389282,0.9392200708389282,0.0,255.5155334472656,261.0,60106.3125,0.0,4040.486083984375,1.0,279.4359741210937,283.1351623535156,296.21112060546875,299.2913513183594,293.1499938964844,293.1499938964844,279.1499938964844,34351.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435888290405273,1.0,0.0,0.0,3.883122205734253,3.883145570755005,8.04193632575334e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9878.078125,0.0,1245.6368408203125,2371.396484375,0.0,2875.263427734375,0.7830182909965515,1.0,0.0,3.0,1.0,0.0
17858340,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7736833095550537,0.3919745981693268,0.3582484126091003,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8942407965660095,0.6133227348327637,0.5849440097808838,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9160836935043336,0.6574397087097168,0.4622679650783539,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.804722011089325,0.4410810172557831,0.4232378602027893,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6583740711212158,0.2389202713966369,1.1049299240112305,284.8963623046875,284.95001220703125,299.4468688964844,293.2432861328125,297.7383728027344,297.14532470703125,284.8971862792969,1.0,0.6936032176017761,0.3477225005626678,0.3477225005626678,1.0,1.0,-3.523181915283203,0.905765414237976,2.6174166202545166,0.1149212792515754,0.846321702003479,0.846321702003479,0.0,258.7552185058594,264.0,60829.10546875,0.0,4051.0673828125,1.0,279.1637268066406,283.0098571777344,296.2675476074219,299.4508361816406,293.1499938964844,293.1499938964844,279.45001220703125,38037.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519459962844849,1.0,0.0,0.0,3.779333114624024,3.7793567180633545,7.617788355673838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9089.970703125,0.0,1190.9970703125,2371.396484375,0.0,2953.50048828125,0.7685704827308655,1.0,0.0,3.0,1.0,0.0
17858400,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7736833095550537,0.3919745981693268,0.3582484126091003,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8942407965660095,0.6133227348327637,0.5849440097808838,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9160836935043336,0.6574397087097168,0.4622679650783539,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.804722011089325,0.4410810172557831,0.4232378602027893,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6583740711212158,0.2389202713966369,1.1049299240112305,284.8963623046875,284.95001220703125,299.4468688964844,293.2432861328125,297.7383728027344,297.14532470703125,284.8971862792969,1.0,0.6936032176017761,0.3477225005626678,0.3477225005626678,1.0,1.0,-3.523181915283203,0.905765414237976,2.6174166202545166,0.1149212792515754,0.846321702003479,0.846321702003479,0.0,258.7552185058594,264.0,60829.10546875,0.0,4051.0673828125,1.0,279.1637268066406,283.0098571777344,296.2675476074219,299.4508361816406,293.1499938964844,293.1499938964844,279.45001220703125,38037.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8519459962844849,1.0,0.0,0.0,3.779333114624024,3.7793567180633545,7.617788355673838e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9089.970703125,0.0,1190.9970703125,2371.396484375,0.0,2953.50048828125,0.7685704827308655,1.0,0.0,3.0,1.0,0.0
17858460,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.771109402179718,0.3914428055286407,0.357627809047699,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8910788297653198,0.6121366620063782,0.5836725831031799,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9133483171463012,0.6578721404075623,0.4623920619487762,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8022912740707397,0.4408676028251648,0.4229428768157959,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6565898656845093,0.2389761358499527,1.1051089763641355,285.0033264160156,284.95001220703125,299.4263610839844,293.2464599609375,297.733642578125,297.1466064453125,285.0030517578125,1.0,0.6947361826896667,0.3475578725337982,0.3475578725337982,1.0,1.0,-3.520906686782837,0.904545783996582,2.616360902786255,0.1141079515218734,0.9357768893241882,0.9357768893241882,0.0,261.5592041015625,267.0,60002.53515625,0.0,4062.085693359375,1.0,279.4359130859375,283.1376953125,296.2178649902344,299.2932434082031,293.1499938964844,293.1499938964844,279.1499938964844,34343.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428459763526917,1.0,0.0,0.0,3.873706817626953,3.873730421066284,8.002986078281538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9868.109375,0.0,1237.8631591796875,2371.396484375,0.0,2868.316650390625,0.7813583612442017,1.0,0.0,3.0,1.0,0.0
17858520,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.771109402179718,0.3914428055286407,0.357627809047699,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8910788297653198,0.6121366620063782,0.5836725831031799,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9133483171463012,0.6578721404075623,0.4623920619487762,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8022912740707397,0.4408676028251648,0.4229428768157959,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6565898656845093,0.2389761358499527,1.1051089763641355,285.0033264160156,284.95001220703125,299.4263610839844,293.2464599609375,297.733642578125,297.1466064453125,285.0030517578125,1.0,0.6947361826896667,0.3475578725337982,0.3475578725337982,1.0,1.0,-3.520906686782837,0.904545783996582,2.616360902786255,0.1141079515218734,0.9357768893241882,0.9357768893241882,0.0,261.5592041015625,267.0,60002.53515625,0.0,4062.085693359375,1.0,279.4359130859375,283.1376953125,296.2178649902344,299.2932434082031,293.1499938964844,293.1499938964844,279.1499938964844,34343.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428459763526917,1.0,0.0,0.0,3.873706817626953,3.873730421066284,8.002986078281538e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9868.109375,0.0,1237.8631591796875,2371.396484375,0.0,2868.316650390625,0.7813583612442017,1.0,0.0,3.0,1.0,0.0
17858580,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7680726647377014,0.3900283873081207,0.3567515015602112,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8874474167823792,0.6100628972053528,0.5821478962898254,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9101066589355468,0.6572256684303284,0.4622929692268371,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7994437217712402,0.440009593963623,0.4224876761436462,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6545275449752808,0.2386921793222427,1.1050978899002075,284.8970031738281,284.95001220703125,299.4059753417969,293.24920654296875,297.7259521484375,297.1439514160156,284.8977966308594,1.0,0.6958742737770081,0.3473932445049286,0.3473932445049286,1.0,1.0,-3.517347812652588,0.9029247164726256,2.6144230365753174,0.1134039461612701,0.8437222838401794,0.8437222838401794,0.0,264.7895812988281,270.0,60709.65625,0.0,4072.3193359375,1.0,279.1638488769531,283.0137023925781,296.2734375,299.45123291015625,293.1499938964844,293.1499938964844,279.45001220703125,38051.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511936068534851,1.0,0.0,0.0,3.76830530166626,3.768328666687012,7.57339648771449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9081.546875,0.0,1182.4193115234375,2371.396484375,0.0,2946.45166015625,0.7666889429092407,1.0,0.0,3.0,1.0,0.0
17858640,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.7680726647377014,0.3900283873081207,0.3567515015602112,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8874474167823792,0.6100628972053528,0.5821478962898254,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9101066589355468,0.6572256684303284,0.4622929692268371,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7994437217712402,0.440009593963623,0.4224876761436462,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.6545275449752808,0.2386921793222427,1.1050978899002075,284.8970031738281,284.95001220703125,299.4059753417969,293.24920654296875,297.7259521484375,297.1439514160156,284.8977966308594,1.0,0.6958742737770081,0.3473932445049286,0.3473932445049286,1.0,1.0,-3.517347812652588,0.9029247164726256,2.6144230365753174,0.1134039461612701,0.8437222838401794,0.8437222838401794,0.0,264.7895812988281,270.0,60709.65625,0.0,4072.3193359375,1.0,279.1638488769531,283.0137023925781,296.2734375,299.45123291015625,293.1499938964844,293.1499938964844,279.45001220703125,38051.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511936068534851,1.0,0.0,0.0,3.76830530166626,3.768328666687012,7.57339648771449e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9081.546875,0.0,1182.4193115234375,2371.396484375,0.0,2946.45166015625,0.7666889429092407,1.0,0.0,3.0,1.0,0.0
17858700,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7665422558784485,0.3896577060222626,0.3562638461589813,297.0303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8856208324432373,0.6093562841415405,0.5813201069831848,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.9085057973861694,0.6573490500450134,0.462205022573471,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.7979927062988281,0.4398055374622345,0.4221926629543304,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6534587144851685,0.2386573702096939,1.104807734489441,285.0024108886719,284.95001220703125,299.3958435058594,293.2504272460937,297.7231140136719,297.1439514160156,285.0044250488281,1.0,0.6963729858398438,0.3473109304904938,0.3473109304904938,1.0,1.0,-3.5149497985839844,0.9019291996955872,2.613020420074463,0.1128783077001571,0.9137832522392272,0.9137832522392272,0.0,266.3734130859375,270.0,59852.38671875,0.0,4075.65576171875,1.0,279.3846740722656,283.1356201171875,296.2192687988281,299.26171875,293.1499938964844,293.1499938964844,279.45001220703125,35033.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845195472240448,1.0,0.0,0.0,3.8056483268737793,3.805671453475952,7.724241868345416e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9291.2998046875,0.0,1188.4677734375,2371.396484375,0.0,2890.292724609375,0.7712084650993347,1.0,0.0,3.0,1.0,0.0
17858760,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.765591025352478,0.389472484588623,0.3561066389083862,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8843827247619629,0.6088500022888184,0.5808488130569458,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.907601833343506,0.6577262878417969,0.462457925081253,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.7970741987228394,0.4397650361061096,0.422161191701889,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.6528250575065613,0.2387402653694152,1.1052368879318235,285.00299072265625,284.95001220703125,299.3857421875,293.2514953613281,297.7214050292969,297.14532470703125,285.00225830078125,1.0,0.6969935297966003,0.3472370505332947,0.3472370505332947,1.0,1.0,-3.5149731636047363,0.9017042517662048,2.6132688522338867,0.1126081645488739,0.9324207901954652,0.9324207901954652,0.0,267.5941162109375,273.0,59890.94921875,0.0,4083.04833984375,1.0,279.43670654296875,283.14013671875,296.2220458984375,299.2922668457031,293.1499938964844,293.1499938964844,279.1499938964844,34280.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842069149017334,1.0,0.0,0.0,3.8653852939605713,3.8654086589813232,7.968638442434894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9859.1484375,0.0,1230.5701904296875,2371.396484375,0.0,2861.05322265625,0.7796691060066223,1.0,0.0,3.0,1.0,0.0
17858820,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7626890540122986,0.3880459070205688,0.355220764875412,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8808916807174683,0.6067615747451782,0.5793113112449646,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.90468031167984,0.6571722030639648,0.4624224305152893,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7943232655525208,0.4388839304447174,0.4216848611831665,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6508731245994568,0.2384520471096038,1.105207085609436,284.897705078125,284.95001220703125,299.3656921386719,293.2533264160156,297.7140197753906,297.1429138183594,284.8984680175781,1.0,0.6981226205825806,0.3470893204212188,0.3470893204212188,1.0,1.0,-3.511415719985962,0.9001379013061523,2.6112778186798096,0.1119563579559326,0.8410999774932861,0.8410999774932861,0.0,270.8083801269531,276.0,60582.28125,0.0,4093.14501953125,1.0,279.1640014648437,283.0175170898437,296.2774963378906,299.4493713378906,293.1499938964844,293.1499938964844,279.45001220703125,38060.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504469990730286,1.0,0.0,0.0,3.756837844848633,3.7568612098693848,7.527373782068025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9072.095703125,0.0,1173.5107421875,2371.396484375,0.0,2939.457763671875,0.7647268176078796,1.0,0.0,3.0,1.0,0.0
17858880,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7626890540122986,0.3880459070205688,0.355220764875412,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8808916807174683,0.6067615747451782,0.5793113112449646,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.90468031167984,0.6571722030639648,0.4624224305152893,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7943232655525208,0.4388839304447174,0.4216848611831665,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.6508731245994568,0.2384520471096038,1.105207085609436,284.897705078125,284.95001220703125,299.3656921386719,293.2533264160156,297.7140197753906,297.1429138183594,284.8984680175781,1.0,0.6981226205825806,0.3470893204212188,0.3470893204212188,1.0,1.0,-3.511415719985962,0.9001379013061523,2.6112778186798096,0.1119563579559326,0.8410999774932861,0.8410999774932861,0.0,270.8083801269531,276.0,60582.28125,0.0,4093.14501953125,1.0,279.1640014648437,283.0175170898437,296.2774963378906,299.4493713378906,293.1499938964844,293.1499938964844,279.45001220703125,38060.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504469990730286,1.0,0.0,0.0,3.756837844848633,3.7568612098693848,7.527373782068025e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9072.095703125,0.0,1173.5107421875,2371.396484375,0.0,2939.457763671875,0.7647268176078796,1.0,0.0,3.0,1.0,0.0
17858940,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7603225111961365,0.3874716460704803,0.3545690476894378,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8779496550559998,0.6055276393890381,0.5780026912689209,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9024674892425536,0.6577754020690918,0.4626645743846893,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7920388579368591,0.4386152029037475,0.4213420152664184,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6492654085159302,0.2384960502386093,1.1053411960601809,285.0020751953125,284.95001220703125,299.3458251953125,293.254638671875,297.7096862792969,297.1444091796875,285.00177001953125,1.0,0.6992384195327759,0.3469415605068207,0.3469415605068207,1.0,1.0,-3.5090889930725098,0.8989611864089966,2.610127687454224,0.1111945509910583,0.9287577867507936,0.9287577867507936,0.0,273.5984191894531,279.0,59772.25390625,0.0,4103.87451171875,1.0,279.4356689453125,283.1426696777344,296.2261962890625,299.290771484375,293.1499938964844,293.1499938964844,279.1499938964844,34321.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413845896720886,1.0,0.0,0.0,3.853451728820801,3.8534750938415527,7.919511517684441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9844.2998046875,0.0,1221.1954345703125,2371.396484375,0.0,2854.654296875,0.7777912020683289,1.0,0.0,3.0,1.0,0.0
17859000,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7603225111961365,0.3874716460704803,0.3545690476894378,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8779496550559998,0.6055276393890381,0.5780026912689209,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9024674892425536,0.6577754020690918,0.4626645743846893,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.7920388579368591,0.4386152029037475,0.4213420152664184,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.6492654085159302,0.2384960502386093,1.1053411960601809,285.0020751953125,284.95001220703125,299.3458251953125,293.254638671875,297.7096862792969,297.1444091796875,285.00177001953125,1.0,0.6992384195327759,0.3469415605068207,0.3469415605068207,1.0,1.0,-3.5090889930725098,0.8989611864089966,2.610127687454224,0.1111945509910583,0.9287577867507936,0.9287577867507936,0.0,273.5984191894531,279.0,59772.25390625,0.0,4103.87451171875,1.0,279.4356689453125,283.1426696777344,296.2261962890625,299.290771484375,293.1499938964844,293.1499938964844,279.1499938964844,34321.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413845896720886,1.0,0.0,0.0,3.853451728820801,3.8534750938415527,7.919511517684441e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9844.2998046875,0.0,1221.1954345703125,2371.396484375,0.0,2854.654296875,0.7777912020683289,1.0,0.0,3.0,1.0,0.0
17859060,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7575280070304871,0.3860344886779785,0.3536623418331146,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8745747804641724,0.6034263372421265,0.5764411091804504,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8998116850852966,0.6573576927185059,0.4627047181129455,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7893645763397217,0.4377158284187317,0.4208395183086395,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6474010944366455,0.2382037043571472,1.1052753925323486,284.8983459472656,284.95001220703125,299.3261413574219,293.2554626464844,297.7025146484375,297.14215087890625,284.89910888671875,1.0,0.7003625631332397,0.3467918634414673,0.3467918634414673,1.0,1.0,-3.505493640899658,0.8973784446716309,2.608115196228028,0.1105281412601471,0.8384538888931274,0.8384538888931274,0.0,276.8139953613281,282.0,60450.171875,0.0,4113.8369140625,1.0,279.1640625,283.021240234375,296.2797241210937,299.4454650878906,293.1499938964844,293.1499938964844,279.45001220703125,38070.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497459888458252,1.0,0.0,0.0,3.7451674938201904,3.7451906204223633,7.480679187210626e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9061.771484375,0.0,1164.4949951171875,2371.396484375,0.0,2932.891845703125,0.7627336978912354,1.0,0.0,3.0,1.0,0.0
