time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859120,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7575280070304871,0.3860344886779785,0.3536623418331146,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8745747804641724,0.6034263372421265,0.5764411091804504,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8998116850852966,0.6573576927185059,0.4627047181129455,297.1118469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.7893645763397217,0.4377158284187317,0.4208395183086395,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6474010944366455,0.2382037043571472,1.1052753925323486,284.8983459472656,284.95001220703125,299.3261413574219,293.2554626464844,297.7025146484375,297.14215087890625,284.89910888671875,1.0,0.7003625631332397,0.3467918634414673,0.3467918634414673,1.0,1.0,-3.505493640899658,0.8973784446716309,2.608115196228028,0.1105281412601471,0.8384538888931274,0.8384538888931274,0.0,276.8139953613281,282.0,60450.171875,0.0,4113.8369140625,1.0,279.1640625,283.021240234375,296.2797241210937,299.4454650878906,293.1499938964844,293.1499938964844,279.45001220703125,38070.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497459888458252,1.0,0.0,0.0,3.7451674938201904,3.7451906204223633,7.480679187210626e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9061.771484375,0.0,1164.4949951171875,2371.396484375,0.0,2932.891845703125,0.7627336978912354,1.0,0.0,3.0,1.0,0.0
17859180,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7552754878997803,0.3854521214962005,0.3530041873455047,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8717579245567322,0.6021809577941895,0.5751227736473083,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8978288173675537,0.6582176685333252,0.4631002843379974,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7871733903884888,0.437441736459732,0.4204888641834259,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6458835005760193,0.2382451742887497,1.105397343635559,285.0014343261719,284.95001220703125,299.30670166015625,293.2557678222656,297.6985168457031,297.1438903808594,285.00115966796875,1.0,0.7014849185943604,0.3466421663761139,0.3466421663761139,1.0,1.0,-3.503307819366455,0.8962399959564209,2.607067823410034,0.1097696870565414,0.9252021908760072,0.9252021908760072,0.0,279.58551025390625,285.0,59647.921875,0.0,4124.7841796875,1.0,279.435546875,283.1449890136719,296.2274169921875,299.2861633300781,293.1499938964844,293.1499938964844,279.1499938964844,34309.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407042026519775,1.0,0.0,0.0,3.8429017066955566,3.8429250717163086,7.8762070643279e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9830.6962890625,0.0,1212.580810546875,2371.396484375,0.0,2848.29541015625,0.7759345769882202,1.0,0.0,3.0,1.0,0.0
17859240,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7552754878997803,0.3854521214962005,0.3530041873455047,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8717579245567322,0.6021809577941895,0.5751227736473083,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8978288173675537,0.6582176685333252,0.4631002843379974,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7871733903884888,0.437441736459732,0.4204888641834259,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6458835005760193,0.2382451742887497,1.105397343635559,285.0014343261719,284.95001220703125,299.30670166015625,293.2557678222656,297.6985168457031,297.1438903808594,285.00115966796875,1.0,0.7014849185943604,0.3466421663761139,0.3466421663761139,1.0,1.0,-3.503307819366455,0.8962399959564209,2.607067823410034,0.1097696870565414,0.9252021908760072,0.9252021908760072,0.0,279.58551025390625,285.0,59647.921875,0.0,4124.7841796875,1.0,279.435546875,283.1449890136719,296.2274169921875,299.2861633300781,293.1499938964844,293.1499938964844,279.1499938964844,34309.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407042026519775,1.0,0.0,0.0,3.8429017066955566,3.8429250717163086,7.8762070643279e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9830.6962890625,0.0,1212.580810546875,2371.396484375,0.0,2848.29541015625,0.7759345769882202,1.0,0.0,3.0,1.0,0.0
17859300,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7542125582695007,0.3848316669464111,0.3527247011661529,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.870415449142456,0.601234495639801,0.5745278596878052,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8969347476959229,0.6582942605018616,0.4634008705615997,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.78614741563797,0.437082976102829,0.420380026102066,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6452009677886963,0.2381597757339477,1.105737566947937,284.8877258300781,284.95001220703125,299.2970886230469,293.2557373046875,297.69561767578125,297.1435852050781,284.8851013183594,1.0,0.7021181583404541,0.3465673327445984,0.3465673327445984,1.0,1.0,-3.502901554107666,0.8958771824836731,2.6070244312286377,0.1095643043518066,0.8483317494392395,0.8483317494392395,0.0,280.9902038574219,285.0,60522.45703125,0.0,4132.13134765625,1.0,279.2132568359375,283.0148620605469,296.283935546875,299.4788818359375,293.1499938964844,293.1499938964844,279.1499938964844,37033.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464611172676086,1.0,0.0,0.0,3.812674999237061,3.812698602676392,7.752791475468257e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9606.802734375,0.0,1209.679443359375,2371.396484375,0.0,2902.13671875,0.771835446357727,1.0,0.0,3.0,1.0,0.0
17859360,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7526296973228455,0.3840243816375732,0.3521022498607635,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8685452938079834,0.6000854969024658,0.5735626220703125,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8954635262489319,0.6581583023071289,0.4633792638778686,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7846294641494751,0.4365574717521667,0.4199958741664886,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6441311836242676,0.2379547655582428,1.1053274869918823,284.8986511230469,284.95001220703125,299.2875366210937,293.25555419921875,297.6916809082031,297.1418762207031,284.8997802734375,1.0,0.7026287913322449,0.3465026021003723,0.3465026021003723,1.0,1.0,-3.500013589859009,0.8947806358337402,2.605232954025269,0.1091551929712295,0.835640013217926,0.835640013217926,0.0,282.7683410644531,288.0,60303.30078125,0.0,4135.28662109375,1.0,279.1639404296875,283.0248107910156,296.2802734375,299.43951416015625,293.1499938964844,293.1499938964844,279.45001220703125,38150.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490816950798035,1.0,0.0,0.0,3.732020854949951,3.732043981552124,7.428253070429491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9048.7568359375,0.0,1154.9327392578125,2371.396484375,0.0,2926.67041015625,0.7605492472648621,1.0,0.0,3.0,1.0,0.0
17859420,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7504812479019165,0.3834388554096222,0.3514424562454223,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8658450245857239,0.5988342761993408,0.5722397565841675,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8937109708786011,0.6592982411384583,0.4639856815338135,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.782532274723053,0.4362903535366058,0.419653058052063,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6426937580108643,0.2379967421293258,1.1054505109786987,285.0009460449219,284.95001220703125,299.26861572265625,293.2547607421875,297.6881408691406,297.1439819335937,285.0006408691406,1.0,0.7037773132324219,0.3463731408119201,0.3463731408119201,1.0,1.0,-3.498084783554077,0.8937855362892151,2.604299306869507,0.1084823310375213,0.9218774437904358,0.9218774437904358,0.0,285.5347900390625,291.0,59523.609375,0.0,4146.8349609375,1.0,279.4354248046875,283.14715576171875,296.2266540527344,299.2794494628906,293.1499938964844,293.1499938964844,279.1499938964844,34292.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400706648826599,1.0,0.0,0.0,3.832505226135254,3.8325283527374254,7.833647828192625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9816.5966796875,0.0,1204.0914306640625,2371.396484375,0.0,2842.375732421875,0.7741038799285889,1.0,0.0,3.0,1.0,0.0
17859480,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7504812479019165,0.3834388554096222,0.3514424562454223,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8658450245857239,0.5988342761993408,0.5722397565841675,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8937109708786011,0.6592982411384583,0.4639856815338135,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.782532274723053,0.4362903535366058,0.419653058052063,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.6426937580108643,0.2379967421293258,1.1054505109786987,285.0009460449219,284.95001220703125,299.26861572265625,293.2547607421875,297.6881408691406,297.1439819335937,285.0006408691406,1.0,0.7037773132324219,0.3463731408119201,0.3463731408119201,1.0,1.0,-3.498084783554077,0.8937855362892151,2.604299306869507,0.1084823310375213,0.9218774437904358,0.9218774437904358,0.0,285.5347900390625,291.0,59523.609375,0.0,4146.8349609375,1.0,279.4354248046875,283.14715576171875,296.2266540527344,299.2794494628906,293.1499938964844,293.1499938964844,279.1499938964844,34292.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400706648826599,1.0,0.0,0.0,3.832505226135254,3.8325283527374254,7.833647828192625e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9816.5966796875,0.0,1204.0914306640625,2371.396484375,0.0,2842.375732421875,0.7741038799285889,1.0,0.0,3.0,1.0,0.0
17859540,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7479329705238342,0.3820099830627441,0.3505324721336365,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8627437353134155,0.5967365503311157,0.5706697106361389,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8915182948112488,0.6594274640083313,0.4644010961055755,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7800712585449219,0.4354082942008972,0.4191582202911377,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6410143971443176,0.2377056330442428,1.105366826057434,284.8998718261719,284.95001220703125,299.25,293.2534484863281,297.6815490722656,297.1420288085937,284.90057373046875,1.0,0.7049404382705688,0.346243679523468,0.346243679523468,1.0,1.0,-3.494914293289185,0.8923988938331604,2.60251522064209,0.1079096794128418,0.8334802389144897,0.8334802389144897,0.0,288.73114013671875,294.0,60180.38671875,0.0,4157.6962890625,1.0,279.164306640625,283.0282287597656,296.2779541015625,299.43096923828125,293.1499938964844,293.1499938964844,279.45001220703125,38073.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484777808189392,1.0,0.0,0.0,3.722079277038574,3.722102403640747,7.38873040972976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9039.353515625,0.0,1146.685791015625,2371.396484375,0.0,2921.015625,0.7587746977806091,1.0,0.0,3.0,1.0,0.0
17859600,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7479329705238342,0.3820099830627441,0.3505324721336365,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8627437353134155,0.5967365503311157,0.5706697106361389,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8915182948112488,0.6594274640083313,0.4644010961055755,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.7800712585449219,0.4354082942008972,0.4191582202911377,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6410143971443176,0.2377056330442428,1.105366826057434,284.8998718261719,284.95001220703125,299.25,293.2534484863281,297.6815490722656,297.1420288085937,284.90057373046875,1.0,0.7049404382705688,0.346243679523468,0.346243679523468,1.0,1.0,-3.494914293289185,0.8923988938331604,2.60251522064209,0.1079096794128418,0.8334802389144897,0.8334802389144897,0.0,288.73114013671875,294.0,60180.38671875,0.0,4157.6962890625,1.0,279.164306640625,283.0282287597656,296.2779541015625,299.43096923828125,293.1499938964844,293.1499938964844,279.45001220703125,38073.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484777808189392,1.0,0.0,0.0,3.722079277038574,3.722102403640747,7.38873040972976e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9039.353515625,0.0,1146.685791015625,2371.396484375,0.0,2921.015625,0.7587746977806091,1.0,0.0,3.0,1.0,0.0
17859660,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7457146644592285,0.3812453746795654,0.3497876226902008,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8599806427955627,0.5953029990196228,0.5692558288574219,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8897443413734436,0.660560131072998,0.4650621116161346,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.777880847454071,0.4349628686904907,0.4187265336513519,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6394702792167664,0.2375594079494476,1.1050313711166382,284.999755859375,284.95001220703125,299.2318115234375,293.2510681152344,297.6770935058594,297.1426696777344,284.9993896484375,1.0,0.7060517072677612,0.3461410999298095,0.3461410999298095,1.0,1.0,-3.492183923721313,0.8912375569343567,2.6009464263916016,0.1072827950119972,0.918031632900238,0.918031632900238,0.0,291.6426696777344,297.0,59385.1015625,0.0,4167.99462890625,1.0,279.4353332519531,283.14874267578125,296.2232971191406,299.27008056640625,293.1499938964844,293.1499938964844,279.1499938964844,34293.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395571708679199,1.0,0.0,0.0,3.821920394897461,3.821943521499634,7.790437166477204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9800.6298828125,0.0,1195.632080078125,2371.396484375,0.0,2837.578125,0.7722448110580444,1.0,0.0,3.0,1.0,0.0
17859720,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7457146644592285,0.3812453746795654,0.3497876226902008,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8599806427955627,0.5953029990196228,0.5692558288574219,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8897443413734436,0.660560131072998,0.4650621116161346,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.777880847454071,0.4349628686904907,0.4187265336513519,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6394702792167664,0.2375594079494476,1.1050313711166382,284.999755859375,284.95001220703125,299.2318115234375,293.2510681152344,297.6770935058594,297.1426696777344,284.9993896484375,1.0,0.7060517072677612,0.3461410999298095,0.3461410999298095,1.0,1.0,-3.492183923721313,0.8912375569343567,2.6009464263916016,0.1072827950119972,0.918031632900238,0.918031632900238,0.0,291.6426696777344,297.0,59385.1015625,0.0,4167.99462890625,1.0,279.4353332519531,283.14874267578125,296.2232971191406,299.27008056640625,293.1499938964844,293.1499938964844,279.1499938964844,34293.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395571708679199,1.0,0.0,0.0,3.821920394897461,3.821943521499634,7.790437166477204e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9800.6298828125,0.0,1195.632080078125,2371.396484375,0.0,2837.578125,0.7722448110580444,1.0,0.0,3.0,1.0,0.0
17859780,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7427861094474792,0.3794248700141907,0.3485832810401916,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8564992547035217,0.5927950143814087,0.5673645734786987,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8871933817863464,0.660463273525238,0.4653655588626861,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7749828100204468,0.4336609542369842,0.4179044067859649,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.637302041053772,0.236799731850624,1.1032205820083618,284.8985595703125,284.95001220703125,299.214111328125,293.2471618652344,297.66754150390625,297.136474609375,284.899169921875,1.0,0.7069815993309021,0.3460384905338287,0.3460384905338287,1.0,1.0,-3.485669612884521,0.8889049291610718,2.59676480293274,0.1065348237752914,0.8286652565002441,0.8286652565002441,0.0,295.2138671875,300.0,59954.10546875,0.0,4172.36865234375,1.0,279.1644592285156,283.03094482421875,296.271484375,299.4154052734375,293.1499938964844,293.1499938964844,279.45001220703125,38176.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479477167129517,1.0,0.0,0.0,3.70566725730896,3.7056901454925537,7.323714044105145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9019.041015625,0.0,1134.9093017578125,2371.396484375,0.0,2916.05224609375,0.7560541033744812,1.0,0.0,3.0,1.0,0.0
17859840,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7427861094474792,0.3794248700141907,0.3485832810401916,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8564992547035217,0.5927950143814087,0.5673645734786987,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8871933817863464,0.660463273525238,0.4653655588626861,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7749828100204468,0.4336609542369842,0.4179044067859649,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.637302041053772,0.236799731850624,1.1032205820083618,284.8985595703125,284.95001220703125,299.214111328125,293.2471618652344,297.66754150390625,297.136474609375,284.899169921875,1.0,0.7069815993309021,0.3460384905338287,0.3460384905338287,1.0,1.0,-3.485669612884521,0.8889049291610718,2.59676480293274,0.1065348237752914,0.8286652565002441,0.8286652565002441,0.0,295.2138671875,300.0,59954.10546875,0.0,4172.36865234375,1.0,279.1644592285156,283.03094482421875,296.271484375,299.4154052734375,293.1499938964844,293.1499938964844,279.45001220703125,38176.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479477167129517,1.0,0.0,0.0,3.70566725730896,3.7056901454925537,7.323714044105145e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9019.041015625,0.0,1134.9093017578125,2371.396484375,0.0,2916.05224609375,0.7560541033744812,1.0,0.0,3.0,1.0,0.0
17859900,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.7412837743759155,0.3788012862205505,0.3479038178920746,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8547254204750061,0.5918139815330505,0.5663180947303772,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8858929872512817,0.6608346700668335,0.465468555688858,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.773476243019104,0.433183878660202,0.417385071516037,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.6361204981803894,0.2364609241485595,1.1017292737960815,284.99908447265625,284.95001220703125,299.2054443359375,293.24468994140625,297.6636657714844,297.134521484375,285.0006408691406,1.0,0.7073165774345398,0.3459872007369995,0.3459872007369995,1.0,1.0,-3.4812941551208496,0.8873998522758484,2.5938942432403564,0.105945385992527,0.8952395915985107,0.8952395915985107,0.0,296.96343994140625,300.0,59095.55859375,0.0,4171.4453125,1.0,279.3831481933594,283.14794921875,296.2134094238281,299.2220153808594,293.1499938964844,293.1499938964844,279.45001220703125,35023.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419328331947327,1.0,0.0,0.0,3.7444987297058105,3.744521379470825,7.478008683392545e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9219.2939453125,0.0,1140.587646484375,2371.396484375,0.0,2859.779052734375,0.7606195211410522,1.0,0.0,3.0,1.0,0.0
17859960,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7402157187461853,0.37831512093544,0.3475092649459839,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8533952236175537,0.5909810066223145,0.5655759572982788,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8851127624511719,0.6614223122596741,0.4658885598182678,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7723825573921204,0.4328270256519317,0.4170883297920227,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6352432370185852,0.2361918240785598,1.1007477045059204,284.9952087402344,284.95001220703125,299.1968994140625,293.2418518066406,297.660888671875,297.1339111328125,284.9943542480469,1.0,0.707724392414093,0.3459655344486236,0.3459655344486236,1.0,1.0,-3.4788920879364014,0.8865880370140076,2.592303991317749,0.1056342348456382,0.908925473690033,0.908925473690033,0.0,298.371337890625,303.0,59083.55078125,0.0,4173.5947265625,1.0,279.4359436035156,283.14923095703125,296.2120056152344,299.2460327148437,293.1499938964844,293.1499938964844,279.1499938964844,34341.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387486934661865,1.0,0.0,0.0,3.803176164627075,3.803199052810669,7.714209573350672e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9767.314453125,0.0,1181.1126708984375,2371.396484375,0.0,2830.026123046875,0.7688302397727966,1.0,0.0,3.0,1.0,0.0
17860020,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7372623085975647,0.376320332288742,0.3461217284202575,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8499257564544678,0.5882638692855835,0.5634588599205017,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8826227188110352,0.6613180041313171,0.4661677181720733,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7694284915924072,0.4313080310821533,0.416031539440155,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6328845024108887,0.2351406216621399,1.09747576713562,284.8984375,284.95001220703125,299.1800842285156,293.23516845703125,297.6505432128906,297.1263122558594,284.89898681640625,1.0,0.7083232402801514,0.3459221720695495,0.3459221720695495,1.0,1.0,-3.469815492630005,0.8836523294448853,2.58616304397583,0.1048276424407959,0.820861279964447,0.820861279964447,0.0,301.8765869140625,291.0,59545.875,0.0,4170.8984375,1.0,279.164794921875,283.0371398925781,296.25732421875,299.3826599121094,293.1499938964844,293.1499938964844,279.45001220703125,38315.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846728503704071,1.0,0.0,0.0,3.674885272979736,3.67490816116333,7.202547180895635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8982.1123046875,0.0,1112.6656494140625,2371.396484375,0.0,2904.639404296875,0.7509353160858154,1.0,0.0,3.0,1.0,0.0
17860080,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7372623085975647,0.376320332288742,0.3461217284202575,297.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8499257564544678,0.5882638692855835,0.5634588599205017,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8826227188110352,0.6613180041313171,0.4661677181720733,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7694284915924072,0.4313080310821533,0.416031539440155,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6328845024108887,0.2351406216621399,1.09747576713562,284.8984375,284.95001220703125,299.1800842285156,293.23516845703125,297.6505432128906,297.1263122558594,284.89898681640625,1.0,0.7083232402801514,0.3459221720695495,0.3459221720695495,1.0,1.0,-3.469815492630005,0.8836523294448853,2.58616304397583,0.1048276424407959,0.820861279964447,0.820861279964447,0.0,301.8765869140625,291.0,59545.875,0.0,4170.8984375,1.0,279.164794921875,283.0371398925781,296.25732421875,299.3826599121094,293.1499938964844,293.1499938964844,279.45001220703125,38315.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846728503704071,1.0,0.0,0.0,3.674885272979736,3.67490816116333,7.202547180895635e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8982.1123046875,0.0,1112.6656494140625,2371.396484375,0.0,2904.639404296875,0.7509353160858154,1.0,0.0,3.0,1.0,0.0
17860140,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7381438612937927,0.3750990927219391,0.3446835279464721,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8510481119155884,0.5862997770309448,0.5612542033195496,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8852708339691162,0.6623216271400452,0.4665216207504272,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7707345485687256,0.4303325712680816,0.4147992134094238,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6336192488670349,0.2343396842479705,1.0927467346191406,284.99053955078125,284.95001220703125,299.1636657714844,293.2272033691406,297.6441345214844,297.1238708496094,284.9900817871094,1.0,0.7046961784362793,0.3458788096904754,0.3458788096904754,1.0,1.0,-3.458686113357544,0.8800902962684631,2.5785958766937256,0.10369573533535,0.8964909315109253,0.8964909315109253,0.0,297.8186340332031,279.0,58618.72265625,0.0,4118.2509765625,1.0,279.4347839355469,283.15234375,296.1963195800781,299.20904541015625,293.1499938964844,293.1499938964844,279.75,34499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371927738189697,1.0,0.0,0.0,3.7683050632476807,3.7683277130126953,7.573395919280301e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8819.55078125,0.0,1154.987548828125,2371.396484375,0.0,2815.498779296875,0.7630506157875061,1.0,0.0,3.0,1.0,0.0
17860200,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7381438612937927,0.3750990927219391,0.3446835279464721,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8510481119155884,0.5862997770309448,0.5612542033195496,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.8852708339691162,0.6623216271400452,0.4665216207504272,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7707345485687256,0.4303325712680816,0.4147992134094238,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6336192488670349,0.2343396842479705,1.0927467346191406,284.99053955078125,284.95001220703125,299.1636657714844,293.2272033691406,297.6441345214844,297.1238708496094,284.9900817871094,1.0,0.7046961784362793,0.3458788096904754,0.3458788096904754,1.0,1.0,-3.458686113357544,0.8800902962684631,2.5785958766937256,0.10369573533535,0.8964909315109253,0.8964909315109253,0.0,297.8186340332031,279.0,58618.72265625,0.0,4118.2509765625,1.0,279.4347839355469,283.15234375,296.1963195800781,299.20904541015625,293.1499938964844,293.1499938964844,279.75,34499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371927738189697,1.0,0.0,0.0,3.7683050632476807,3.7683277130126953,7.573395919280301e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8819.55078125,0.0,1154.987548828125,2371.396484375,0.0,2815.498779296875,0.7630506157875061,1.0,0.0,3.0,1.0,0.0
17860260,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.7396956086158752,0.3746460676193237,0.3440503478050232,297.0038146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.8529136776924133,0.5854721069335938,0.5602344274520874,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8880998492240906,0.6631239652633667,0.4668655395507812,297.0889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0763854980469,0.7726243138313293,0.4299914538860321,0.4142524302005768,297.116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.6349130272865295,0.2340355515480041,1.0904502868652344,285.0765380859375,284.95001220703125,299.1552734375,293.2225952148437,297.6423034667969,297.1244201660156,285.0777587890625,1.0,0.7021036148071289,0.3459017872810364,0.3459017872810364,1.0,1.0,-3.4536900520324707,0.8786140084266663,2.575076103210449,0.1033067107200622,0.9825302362442015,0.9825302362442015,0.0,293.8514099121094,279.0,57807.9140625,0.0,4082.062255859375,1.0,279.6834411621094,283.2592468261719,296.1692199707031,299.08447265625,293.1499938964844,293.1499938964844,279.75,32746.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304614424705505,1.0,0.0,0.0,3.856426954269409,3.856449842453003,7.931745358291664e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9070.779296875,0.0,1211.161376953125,2371.396484375,0.0,2752.741455078125,0.7772959470748901,1.0,0.0,3.0,1.0,0.0
17860320,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.7416557669639587,0.3742537498474121,0.3435763716697693,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8552436232566833,0.5847413539886475,0.5594178438186646,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8914014101028442,0.6639156341552734,0.4673205614089966,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636291503906,0.7749446630477905,0.429717481136322,0.4138465821743011,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.6365482211112976,0.2337948083877563,1.088593602180481,285.0635070800781,284.95001220703125,299.1475830078125,293.2180480957031,297.6411437988281,297.1256103515625,285.0618591308594,1.0,0.6994683742523193,0.3459230065345764,0.3459230065345764,1.0,1.0,-3.4499638080596924,0.8775315284729004,2.572432279586792,0.103041723370552,1.0,1.0,0.0,289.4714050292969,267.0,57879.0,0.0,4046.763427734375,1.0,279.7348937988281,283.2505187988281,296.1883544921875,299.1478881835937,293.1499938964844,293.1499938964844,279.45001220703125,32829.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286197185516357,1.0,0.0,0.0,3.9367616176605225,3.9367852210998535,8.265645874416805e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9634.6650390625,0.0,1277.984375,2371.396484375,0.0,2735.60009765625,0.7906771302223206,1.0,0.0,3.0,1.0,0.0
17860380,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7451843023300171,0.3720334768295288,0.341647058725357,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.85969477891922,0.5817475318908691,0.5566974878311157,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8977479338645935,0.663672924041748,0.4672912955284118,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7793903350830078,0.4280191659927368,0.4122442305088043,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6396540403366089,0.2326184660196304,1.0827181339263916,284.8886108398437,284.95001220703125,299.1318054199219,293.207763671875,297.6307067871094,297.1175842285156,284.8885192871094,1.0,0.6930369138717651,0.3459672033786773,0.3459672033786773,1.0,1.0,-3.435356378555298,0.8731551766395569,2.5622012615203857,0.1020780205726623,0.8908517956733704,0.8908517956733704,0.0,280.228271484375,255.0,58845.5078125,0.0,3955.56787109375,1.0,279.4626770019531,283.0622863769531,296.2480163574219,299.3359069824219,293.1499938964844,293.1499938964844,279.75,36887.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406670093536377,1.0,0.0,0.0,3.907624483108521,3.907648801803589,8.143745162669802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8875.587890625,0.0,1286.2000732421875,2371.396484375,0.0,2847.947998046875,0.7893260717391968,1.0,0.0,3.0,1.0,0.0
17860440,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7451843023300171,0.3720334768295288,0.341647058725357,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.85969477891922,0.5817475318908691,0.5566974878311157,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8977479338645935,0.663672924041748,0.4672912955284118,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7793903350830078,0.4280191659927368,0.4122442305088043,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.6396540403366089,0.2326184660196304,1.0827181339263916,284.8886108398437,284.95001220703125,299.1318054199219,293.207763671875,297.6307067871094,297.1175842285156,284.8885192871094,1.0,0.6930369138717651,0.3459672033786773,0.3459672033786773,1.0,1.0,-3.435356378555298,0.8731551766395569,2.5622012615203857,0.1020780205726623,0.8908517956733704,0.8908517956733704,0.0,280.228271484375,255.0,58845.5078125,0.0,3955.56787109375,1.0,279.4626770019531,283.0622863769531,296.2480163574219,299.3359069824219,293.1499938964844,293.1499938964844,279.75,36887.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406670093536377,1.0,0.0,0.0,3.907624483108521,3.907648801803589,8.143745162669802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8875.587890625,0.0,1286.2000732421875,2371.396484375,0.0,2847.947998046875,0.7893260717391968,1.0,0.0,3.0,1.0,0.0
17860500,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7470547556877136,0.3711830377578735,0.3404867649078369,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8620888590812683,0.5804768204689026,0.5550920367240906,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9011069536209106,0.6639121770858765,0.467082679271698,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7817435264587402,0.4273090064525604,0.4112260043621063,297.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6412639021873474,0.2320637106895446,1.07896888256073,284.9951171875,284.95001220703125,299.1239929199219,293.2022399902344,297.6266174316406,297.11505126953125,284.998046875,1.0,0.6894176006317139,0.3459892868995666,0.3459892868995666,1.0,1.0,-3.426039695739746,0.8703505396842957,2.5556890964508057,0.1012813597917556,0.9583526849746704,0.9583526849746704,0.0,275.2608337402344,255.0,57785.375,0.0,3903.220947265625,1.0,279.6879272460937,283.1896667480469,296.1821594238281,299.1315612792969,293.1499938964844,293.1499938964844,279.75,34997.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355672359466553,1.0,0.0,0.0,3.933491706848145,3.933515787124634,8.251920462498674e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9072.2119140625,0.0,1292.718505859375,2371.396484375,0.0,2800.32958984375,0.7932217717170715,1.0,0.0,3.0,1.0,0.0
17860560,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7497317790985107,0.3706119358539581,0.3397010862827301,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.8653404116630554,0.5794948935508728,0.5538792610168457,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9054759740829468,0.6645205020904541,0.4672706127166748,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7848905920982361,0.4268305599689483,0.4104962944984436,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6434807777404785,0.2316549271345138,1.075919508934021,284.9997863769531,284.95001220703125,299.1162414550781,293.1964416503906,297.6246337890625,297.1151733398437,284.9988098144531,1.0,0.6857888698577881,0.3460620939731598,0.3460620939731598,1.0,1.0,-3.4193127155303955,0.8684900999069214,2.550822496414185,0.1008559316396713,0.9783336520195008,0.9783336520195008,0.0,269.65509033203125,243.0,57682.41796875,0.0,3853.800537109375,1.0,279.7380676269531,283.1981201171875,296.17242431640625,299.1436767578125,293.1499938964844,293.1499938964844,279.45001220703125,34430.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326953649520874,1.0,0.0,0.0,3.985017538070679,3.985042095184326,8.469524459542299e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9620.1015625,0.0,1332.023193359375,2371.396484375,0.0,2773.551025390625,0.8007848858833313,1.0,0.0,3.0,1.0,0.0
17860620,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7548549175262451,0.3684428930282593,0.3376555144786834,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8716989755630493,0.5764736533164978,0.5509499311447144,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9145022630691528,0.6643688082695007,0.467147558927536,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7910335659980774,0.4250821769237518,0.4086841642856598,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6478428840637207,0.2303783148527145,1.068979263305664,284.8691101074219,284.95001220703125,299.10089111328125,293.1841125488281,297.61505126953125,297.10797119140625,284.8705139160156,1.0,0.6781753897666931,0.3462076485157013,0.3462076485157013,1.0,1.0,-3.4026646614074707,0.863787829875946,2.53887677192688,0.0999593511223793,0.8595185279846191,0.8595185279846191,0.0,258.6959228515625,231.0,58208.09765625,0.0,3749.18798828125,1.0,279.4618530273437,283.0556030273437,296.2103576660156,299.27294921875,293.1499938964844,293.1499938964844,279.75,38582.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413854837417603,1.0,0.0,0.0,3.868876218795776,3.868900775909424,7.983038585734903e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8809.48828125,0.0,1267.5352783203125,2371.396484375,0.0,2854.66259765625,0.7843534350395203,1.0,0.0,3.0,1.0,0.0
17860680,297.0388488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.7548549175262451,0.3684428930282593,0.3376555144786834,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8716989755630493,0.5764736533164978,0.5509499311447144,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.9145022630691528,0.6643688082695007,0.467147558927536,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.7910335659980774,0.4250821769237518,0.4086841642856598,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682861328125,0.6478428840637207,0.2303783148527145,1.068979263305664,284.8691101074219,284.95001220703125,299.10089111328125,293.1841125488281,297.61505126953125,297.10797119140625,284.8705139160156,1.0,0.6781753897666931,0.3462076485157013,0.3462076485157013,1.0,1.0,-3.4026646614074707,0.863787829875946,2.53887677192688,0.0999593511223793,0.8595185279846191,0.8595185279846191,0.0,258.6959228515625,231.0,58208.09765625,0.0,3749.18798828125,1.0,279.4618530273437,283.0556030273437,296.2103576660156,299.27294921875,293.1499938964844,293.1499938964844,279.75,38582.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413854837417603,1.0,0.0,0.0,3.868876218795776,3.868900775909424,7.983038585734903e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8809.48828125,0.0,1267.5352783203125,2371.396484375,0.0,2854.66259765625,0.7843534350395203,1.0,0.0,3.0,1.0,0.0
17860740,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7612044215202332,0.3671959042549133,0.33584064245224,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8794143795967102,0.5743681788444519,0.5482332706451416,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9256225228309632,0.6654964685440063,0.4673039615154266,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7983596920967102,0.424014002084732,0.4070027768611908,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6531425714492798,0.2294552624225616,1.062098741531372,284.9903564453125,284.95001220703125,299.0857238769531,293.1708679199219,297.6111755371094,297.1082458496094,284.9900817871094,1.0,0.670299232006073,0.3463532030582428,0.3463532030582428,1.0,1.0,-3.3870949745178223,0.8594228625297546,2.527672290802002,0.0989188775420188,0.9461667537689208,0.9461667537689208,0.0,246.9979858398437,219.0,57010.8671875,0.0,3643.859619140625,1.0,279.7366027832031,283.199951171875,296.1358947753906,299.0730895996094,293.1499938964844,293.1499938964844,279.45001220703125,34877.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308215737342834,1.0,0.0,0.0,3.933626890182495,3.933650970458984,8.252487191384716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9536.2822265625,0.0,1291.8682861328125,2371.396484375,0.0,2756.09521484375,0.792350709438324,1.0,0.0,3.0,1.0,0.0
17860800,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7612044215202332,0.3671959042549133,0.33584064245224,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8794143795967102,0.5743681788444519,0.5482332706451416,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9256225228309632,0.6654964685440063,0.4673039615154266,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.7983596920967102,0.424014002084732,0.4070027768611908,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6531425714492798,0.2294552624225616,1.062098741531372,284.9903564453125,284.95001220703125,299.0857238769531,293.1708679199219,297.6111755371094,297.1082458496094,284.9900817871094,1.0,0.670299232006073,0.3463532030582428,0.3463532030582428,1.0,1.0,-3.3870949745178223,0.8594228625297546,2.527672290802002,0.0989188775420188,0.9461667537689208,0.9461667537689208,0.0,246.9979858398437,219.0,57010.8671875,0.0,3643.859619140625,1.0,279.7366027832031,283.199951171875,296.1358947753906,299.0730895996094,293.1499938964844,293.1499938964844,279.45001220703125,34877.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308215737342834,1.0,0.0,0.0,3.933626890182495,3.933650970458984,8.252487191384716e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9536.2822265625,0.0,1291.8682861328125,2371.396484375,0.0,2756.09521484375,0.792350709438324,1.0,0.0,3.0,1.0,0.0
17860860,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.767931342124939,0.3651431798934936,0.3338587880134582,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.887595534324646,0.57145094871521,0.5453567504882812,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9373169541358948,0.6655275225639343,0.4672738909721374,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8060653805732727,0.4223634302616119,0.405242919921875,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.65888512134552,0.2282229512929916,1.055192947387695,284.8799133300781,284.95001220703125,299.0706787109375,293.1567687988281,297.60321044921875,297.1029052734375,284.88104248046875,1.0,0.6623104810714722,0.3465942740440368,0.3465942740440368,1.0,1.0,-3.370802879333496,0.8550982475280762,2.51570463180542,0.0983079150319099,0.8407180905342102,0.8407180905342102,0.0,235.4916381835937,207.0,57409.41015625,0.0,3538.822265625,1.0,279.46337890625,283.0767822265625,296.17584228515625,299.1978454589844,293.1499938964844,293.1499938964844,279.75,38800.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382031917572021,1.0,0.0,0.0,3.795606851577759,3.795630693435669,7.683534022362437e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8741.8447265625,0.0,1209.8287353515625,2371.396484375,0.0,2824.932373046875,0.772176206111908,1.0,0.0,3.0,1.0,0.0
17860920,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.767931342124939,0.3651431798934936,0.3338587880134582,296.9737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.887595534324646,0.57145094871521,0.5453567504882812,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9373169541358948,0.6655275225639343,0.4672738909721374,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8060653805732727,0.4223634302616119,0.405242919921875,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.65888512134552,0.2282229512929916,1.055192947387695,284.8799133300781,284.95001220703125,299.0706787109375,293.1567687988281,297.60321044921875,297.1029052734375,284.88104248046875,1.0,0.6623104810714722,0.3465942740440368,0.3465942740440368,1.0,1.0,-3.370802879333496,0.8550982475280762,2.51570463180542,0.0983079150319099,0.8407180905342102,0.8407180905342102,0.0,235.4916381835937,207.0,57409.41015625,0.0,3538.822265625,1.0,279.46337890625,283.0767822265625,296.17584228515625,299.1978454589844,293.1499938964844,293.1499938964844,279.75,38800.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382031917572021,1.0,0.0,0.0,3.795606851577759,3.795630693435669,7.683534022362437e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8741.8447265625,0.0,1209.8287353515625,2371.396484375,0.0,2824.932373046875,0.772176206111908,1.0,0.0,3.0,1.0,0.0
