time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17860980,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7760007977485657,0.3639216423034668,0.3321007192134857,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8972089290618896,0.5693619847297668,0.5426914095878601,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9504222869873048,0.6667121648788452,0.4675098359584808,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8146641254425049,0.4213312268257141,0.4036193490028381,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6656962633132935,0.2273122668266296,1.048412203788757,284.9919738769531,284.95001220703125,299.0556945800781,293.1419372558594,297.6006164550781,297.1045837402344,284.9916381835937,1.0,0.6541905999183655,0.3468353152275085,0.3468353152275085,1.0,1.0,-3.3556509017944336,0.8511372804641724,2.504513740539551,0.097592182457447,0.9249314069747924,0.9249314069747924,0.0,223.52967834472656,195.0,56288.0625,0.0,3434.7861328125,1.0,279.7359619140625,283.2115478515625,296.1049194335937,299.00537109375,293.1499938964844,293.1499938964844,279.45001220703125,34771.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273066878318787,1.0,0.0,0.0,3.870146989822388,3.87017035484314,7.988282959559001e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9451.494140625,0.0,1238.3419189453125,2371.396484375,0.0,2723.387939453125,0.7811453342437744,1.0,0.0,3.0,1.0,0.0
17861040,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7760007977485657,0.3639216423034668,0.3321007192134857,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8972089290618896,0.5693619847297668,0.5426914095878601,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9504222869873048,0.6667121648788452,0.4675098359584808,297.06353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8146641254425049,0.4213312268257141,0.4036193490028381,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.6656962633132935,0.2273122668266296,1.048412203788757,284.9919738769531,284.95001220703125,299.0556945800781,293.1419372558594,297.6006164550781,297.1045837402344,284.9916381835937,1.0,0.6541905999183655,0.3468353152275085,0.3468353152275085,1.0,1.0,-3.3556509017944336,0.8511372804641724,2.504513740539551,0.097592182457447,0.9249314069747924,0.9249314069747924,0.0,223.52967834472656,195.0,56288.0625,0.0,3434.7861328125,1.0,279.7359619140625,283.2115478515625,296.1049194335937,299.00537109375,293.1499938964844,293.1499938964844,279.45001220703125,34771.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273066878318787,1.0,0.0,0.0,3.870146989822388,3.87017035484314,7.988282959559001e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9451.494140625,0.0,1238.3419189453125,2371.396484375,0.0,2723.387939453125,0.7811453342437744,1.0,0.0,3.0,1.0,0.0
17861100,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7804456353187561,0.3629893064498901,0.3312735259532928,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9024500250816344,0.5679996609687805,0.5414252281188965,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.9571927785873412,0.6668461561203003,0.4676705002784729,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8191789388656616,0.4205942451953888,0.4028771519660949,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.669495701789856,0.2267504185438156,1.0452955961227417,284.87554931640625,284.95001220703125,299.0482177734375,293.1342468261719,297.5975952148437,297.1031494140625,284.8724060058594,1.0,0.6501592993736267,0.3469558358192444,0.3469558358192444,1.0,1.0,-3.348691463470459,0.8493396639823914,2.499351739883423,0.0973969772458076,0.8429215550422668,0.8429215550422668,0.0,217.5539093017578,195.0,57007.7890625,0.0,3384.53759765625,1.0,279.5127868652344,283.0804138183594,296.15625,299.1834411621094,293.1499938964844,293.1499938964844,279.45001220703125,37589.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832556426525116,1.0,0.0,0.0,3.8272664546966553,3.8272900581359854,7.81224628099153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9217.5458984375,0.0,1225.756591796875,2371.396484375,0.0,2772.256103515625,0.774814784526825,1.0,0.0,3.0,1.0,0.0
17861160,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.7843977808952332,0.3618644177913666,0.3301059603691101,296.968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.907325565814972,0.566424548625946,0.5397877097129822,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9631801843643188,0.6667342185974121,0.4674689769744873,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8232300877571106,0.419680118560791,0.4018539190292358,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.672939121723175,0.226062998175621,1.0414172410964966,284.8869934082031,284.95001220703125,299.0407409667969,293.1264038085937,297.59307861328125,297.0997314453125,284.8883361816406,1.0,0.6459773778915405,0.347096711397171,0.347096711397171,1.0,1.0,-3.339184045791626,0.8468070030212402,2.4923770427703857,0.0970126017928123,0.8263524174690247,0.8263524174690247,0.0,211.94903564453125,183.0,56624.91015625,0.0,3330.803466796875,1.0,279.4638061523437,283.094482421875,296.1454772949219,299.1293334960937,293.1499938964844,293.1499938964844,279.75,38869.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346630930900574,1.0,0.0,0.0,3.725842952728272,3.725866317749024,7.403680228890153e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8674.091796875,0.0,1155.6575927734375,2371.396484375,0.0,2791.8955078125,0.7602370977401733,1.0,0.0,3.0,1.0,0.0
17861220,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.794369101524353,0.3605845868587494,0.328314870595932,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9201390743255616,0.5642592310905457,0.5370716452598572,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9766358137130736,0.6678323745727539,0.4676668643951416,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8330557942390442,0.4186021983623504,0.4002045392990112,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6814752221107483,0.2251034379005432,1.034475564956665,284.9910583496094,284.95001220703125,299.0257873535156,293.1102294921875,297.5906982421875,297.10162353515625,284.9906311035156,1.0,0.6376382112503052,0.3473784625530243,0.3473784625530243,1.0,1.0,-3.323662281036377,0.8428353071212769,2.4808270931243896,0.0963785052299499,0.9070864319801332,0.9070864319801332,0.0,199.9886932373047,171.0,55580.15625,0.0,3227.765625,1.0,279.7352600097656,283.220703125,296.0735778808594,298.9390563964844,293.1499938964844,293.1499938964844,279.45001220703125,34655.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238522410392761,1.0,0.0,0.0,3.8107035160064697,3.810726404190064,7.744775984974694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9369.1630859375,0.0,1189.5330810546875,2371.396484375,0.0,2691.294189453125,0.7706453800201416,1.0,0.0,3.0,1.0,0.0
17861280,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.794369101524353,0.3605845868587494,0.328314870595932,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9201390743255616,0.5642592310905457,0.5370716452598572,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.9766358137130736,0.6678323745727539,0.4676668643951416,297.0589294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.8330557942390442,0.4186021983623504,0.4002045392990112,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.6814752221107483,0.2251034379005432,1.034475564956665,284.9910583496094,284.95001220703125,299.0257873535156,293.1102294921875,297.5906982421875,297.10162353515625,284.9906311035156,1.0,0.6376382112503052,0.3473784625530243,0.3473784625530243,1.0,1.0,-3.323662281036377,0.8428353071212769,2.4808270931243896,0.0963785052299499,0.9070864319801332,0.9070864319801332,0.0,199.9886932373047,171.0,55580.15625,0.0,3227.765625,1.0,279.7352600097656,283.220703125,296.0735778808594,298.9390563964844,293.1499938964844,293.1499938964844,279.45001220703125,34655.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8238522410392761,1.0,0.0,0.0,3.8107035160064697,3.810726404190064,7.744775984974694e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9369.1630859375,0.0,1189.5330810546875,2371.396484375,0.0,2691.294189453125,0.7706453800201416,1.0,0.0,3.0,1.0,0.0
17861340,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8047772645950317,0.3584915399551391,0.3262689709663391,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9340783953666688,0.5612636208534241,0.5340936779975891,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9891015887260436,0.6677702069282532,0.4675516188144684,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8435032963752747,0.4169119298458099,0.3983893096446991,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6905625462532043,0.2238038182258606,1.027226448059082,284.8923645019531,284.95001220703125,299.0107727050781,293.093505859375,297.58306884765625,297.0966186523437,284.89306640625,1.0,0.6291872262954712,0.3476602435111999,0.3476602435111999,1.0,1.0,-3.306589841842652,0.8383615612983704,2.468228340148926,0.0957851633429527,0.8139542937278748,0.8139542937278748,0.0,188.43411254882807,159.0,55870.98828125,0.0,3124.50927734375,1.0,279.4647521972656,283.1098022460937,296.1121826171875,299.05889892578125,293.1499938964844,293.1499938964844,279.75,38771.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312149047851562,1.0,0.0,0.0,3.662761926651001,3.6627848148345934,7.155103958211839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8610.427734375,0.0,1107.0098876953125,2371.396484375,0.0,2759.758056640625,0.7493722438812256,1.0,0.0,3.0,1.0,0.0
17861400,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8047772645950317,0.3584915399551391,0.3262689709663391,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9340783953666688,0.5612636208534241,0.5340936779975891,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9891015887260436,0.6677702069282532,0.4675516188144684,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8435032963752747,0.4169119298458099,0.3983893096446991,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.6905625462532043,0.2238038182258606,1.027226448059082,284.8923645019531,284.95001220703125,299.0107727050781,293.093505859375,297.58306884765625,297.0966186523437,284.89306640625,1.0,0.6291872262954712,0.3476602435111999,0.3476602435111999,1.0,1.0,-3.306589841842652,0.8383615612983704,2.468228340148926,0.0957851633429527,0.8139542937278748,0.8139542937278748,0.0,188.43411254882807,159.0,55870.98828125,0.0,3124.50927734375,1.0,279.4647521972656,283.1098022460937,296.1121826171875,299.05889892578125,293.1499938964844,293.1499938964844,279.75,38771.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312149047851562,1.0,0.0,0.0,3.662761926651001,3.6627848148345934,7.155103958211839e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8610.427734375,0.0,1107.0098876953125,2371.396484375,0.0,2759.758056640625,0.7493722438812256,1.0,0.0,3.0,1.0,0.0
17861460,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8115674257278442,0.3576448559761047,0.3250473737716675,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9432708621025084,0.5598666667938232,0.5322931408882141,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.996454119682312,0.6683080792427063,0.4674996733665466,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8505733609199524,0.4161857962608337,0.3972707390785217,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.6965941786766052,0.2231579422950744,1.0226435661315918,284.9959411621094,284.95001220703125,299.001708984375,293.0832214355469,297.5811767578125,297.0971374511719,284.9955444335937,1.0,0.6240036487579346,0.3478765785694122,0.3478765785694122,1.0,1.0,-3.2960305213928223,0.8357135653495789,2.460316896438598,0.095401294529438,0.8834399580955505,0.8834399580955505,0.0,181.40220642089844,159.0,54951.8671875,0.0,3061.805908203125,1.0,279.69940185546875,283.230224609375,296.0406188964844,298.85546875,293.1499938964844,293.1499938964844,279.75,34799.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231663703918457,1.0,0.0,0.0,3.716190814971924,3.71621298789978,7.365370038314722e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8815.333984375,0.0,1117.2318115234375,2371.396484375,0.0,2684.92822265625,0.7550272941589355,1.0,0.0,3.0,1.0,0.0
17861520,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8160817623138428,0.3571415543556213,0.3244631290435791,296.9636535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9493881464004515,0.5590066909790039,0.5313422083854675,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.9990000128746032,0.6688137054443359,0.4653964042663574,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8554643988609314,0.4157670736312866,0.3967226147651672,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.7007142305374146,0.2227745950222015,1.0201557874679563,284.98797607421875,284.95001220703125,298.99566650390625,293.0762939453125,297.58062744140625,297.0984802246094,284.9871520996094,1.0,0.6204748153686523,0.3480208218097687,0.3480208218097687,1.0,1.0,-3.288025140762329,0.8336355686187744,2.4543895721435547,0.0953360870480537,0.8893997669219971,0.8893997669219971,0.0,176.94073486328125,147.0,54841.76171875,0.0,3019.381103515625,1.0,279.7345886230469,283.2281188964844,296.0395812988281,298.8697814941406,293.1499938964844,293.1499938964844,280.04998779296875,34611.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204253911972046,1.0,0.0,0.0,3.7519736289978014,3.7519962787628174,7.507894110858615e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8450.5341796875,0.0,1143.185546875,2371.396484375,0.0,2659.5107421875,0.7603094577789307,1.0,0.0,3.0,1.0,0.0
17861580,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8253862857818604,0.355995774269104,0.3231188356876373,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9617465734481812,0.5570015907287598,0.529119610786438,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.6731695532798767,0.4471479654312134,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.866042971611023,0.4148395955562591,0.3955063223838806,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7093622088432312,0.2218975573778152,1.0145872831344604,285.0492858886719,284.95001220703125,298.9804077148437,293.0586853027344,297.5876159667969,297.1137084960937,285.0466613769531,1.0,0.6105645298957825,0.3483814001083374,0.3483814001083374,1.0,1.0,-3.253638982772827,0.8239592909812927,2.4296796321868896,0.0933680608868599,0.9932249188423156,0.9932249188423156,0.0,167.2332000732422,150.0,53771.078125,0.0,2891.96142578125,1.0,280.03472900390625,283.3182373046875,296.0207214355469,298.7850341796875,293.1499938964844,293.1499938964844,279.75,32829.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101812601089478,1.0,0.0,0.0,3.91734790802002,3.917371511459351,8.184324542526156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9185.7177734375,0.0,1261.7606201171875,2371.396484375,0.0,2564.862548828125,0.7873660326004028,1.0,0.0,3.0,1.0,0.0
17861640,297.0325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8253862857818604,0.355995774269104,0.3231188356876373,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9617465734481812,0.5570015907287598,0.529119610786438,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9990000128746032,0.6731695532798767,0.4471479654312134,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.866042971611023,0.4148395955562591,0.3955063223838806,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.7093622088432312,0.2218975573778152,1.0145872831344604,285.0492858886719,284.95001220703125,298.9804077148437,293.0586853027344,297.5876159667969,297.1137084960937,285.0466613769531,1.0,0.6105645298957825,0.3483814001083374,0.3483814001083374,1.0,1.0,-3.253638982772827,0.8239592909812927,2.4296796321868896,0.0933680608868599,0.9932249188423156,0.9932249188423156,0.0,167.2332000732422,150.0,53771.078125,0.0,2891.96142578125,1.0,280.03472900390625,283.3182373046875,296.0207214355469,298.7850341796875,293.1499938964844,293.1499938964844,279.75,32829.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101812601089478,1.0,0.0,0.0,3.91734790802002,3.917371511459351,8.184324542526156e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9185.7177734375,0.0,1261.7606201171875,2371.396484375,0.0,2564.862548828125,0.7873660326004028,1.0,0.0,3.0,1.0,0.0
17861700,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8280962109565735,0.3549290001392364,0.3223291635513305,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.965252697467804,0.555489182472229,0.5278865694999695,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.6756641864776611,0.4413731694221496,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8693163394927979,0.413991242647171,0.394828051328659,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7118602991104126,0.2212699651718139,1.011860728263855,284.8998413085937,284.95001220703125,298.97271728515625,293.0497436523437,297.59112548828125,297.1213073730469,284.892578125,1.0,0.6073541641235352,0.3485616743564605,0.3485616743564605,1.0,1.0,-3.2401552200317383,0.8202783465385437,2.419877052307129,0.0925426185131073,0.903480350971222,0.903480350971222,0.0,164.13473510742188,150.0,54666.109375,0.0,2846.60107421875,1.0,279.8104248046875,283.1529541015625,296.0827331542969,298.9870300292969,293.1499938964844,293.1499938964844,279.75,35301.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171759843826294,1.0,0.0,0.0,3.925755739212036,3.925780057907105,8.219494702643715e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8979.2734375,0.0,1288.65966796875,2371.396484375,0.0,2629.4267578125,0.7900576591491699,1.0,0.0,3.0,1.0,0.0
17861760,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8288637399673462,0.3535596132278442,0.3211397230625152,296.9566955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9663833975791932,0.5536372065544128,0.526203989982605,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.6774666905403137,0.4384346306324005,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8705064654350281,0.4128506183624267,0.3938012719154358,297.0722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.7126087546348572,0.2204511016607284,1.0082814693450928,284.8759155273437,284.95001220703125,298.9649963378906,293.04071044921875,297.5911560058594,297.1239013671875,284.8765869140625,1.0,0.6047802567481995,0.3488650619983673,0.3488650619983673,1.0,1.0,-3.227628231048584,0.8172237277030945,2.410404682159424,0.0922499373555183,0.8642162084579468,0.8642162084579468,0.0,162.3339080810547,153.0,54370.109375,0.0,2810.695068359375,1.0,279.762939453125,283.13702392578125,296.0749816894531,298.9463195800781,293.1499938964844,293.1499938964844,280.04998779296875,37669.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210670351982117,1.0,0.0,0.0,3.8503668308258057,3.850390911102295,7.906836572146858e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8444.158203125,0.0,1245.1297607421875,2371.396484375,0.0,2665.45751953125,0.7801147699356079,1.0,0.0,3.0,1.0,0.0
17861820,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8291900157928467,0.3519209921360016,0.3193491399288177,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9668882489204408,0.5510482788085938,0.5234259366989136,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6813388466835022,0.4354379177093506,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8712802529335022,0.4113838970661163,0.3921446204185486,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7127479910850525,0.2192253172397613,1.001976728439331,284.9933776855469,284.95001220703125,298.9493408203125,293.0224914550781,297.5958557128906,297.135009765625,284.9928894042969,1.0,0.6012964844703674,0.3494718074798584,0.3494718074798584,1.0,1.0,-3.208946943283081,0.8131458759307861,2.395801067352295,0.092164546251297,0.9505861401557922,0.9505861401557922,0.0,160.25177001953125,156.0,53234.62890625,0.0,2760.926025390625,1.0,280.0365295410156,283.2770080566406,295.9914855957031,298.7444763183594,293.1499938964844,293.1499938964844,279.75,34539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113765120506287,1.0,0.0,0.0,3.925948143005371,3.925972223281861,8.220300173888972e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9128.462890625,0.0,1282.6929931640625,2371.396484375,0.0,2575.87548828125,0.790640115737915,1.0,0.0,3.0,1.0,0.0
17861880,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8291900157928467,0.3519209921360016,0.3193491399288177,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9668882489204408,0.5510482788085938,0.5234259366989136,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9990000128746032,0.6813388466835022,0.4354379177093506,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8712802529335022,0.4113838970661163,0.3921446204185486,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7127479910850525,0.2192253172397613,1.001976728439331,284.9933776855469,284.95001220703125,298.9493408203125,293.0224914550781,297.5958557128906,297.135009765625,284.9928894042969,1.0,0.6012964844703674,0.3494718074798584,0.3494718074798584,1.0,1.0,-3.208946943283081,0.8131458759307861,2.395801067352295,0.092164546251297,0.9505861401557922,0.9505861401557922,0.0,160.25177001953125,156.0,53234.62890625,0.0,2760.926025390625,1.0,280.0365295410156,283.2770080566406,295.9914855957031,298.7444763183594,293.1499938964844,293.1499938964844,279.75,34539.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113765120506287,1.0,0.0,0.0,3.925948143005371,3.925972223281861,8.220300173888972e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9128.462890625,0.0,1282.6929931640625,2371.396484375,0.0,2575.87548828125,0.790640115737915,1.0,0.0,3.0,1.0,0.0
17861940,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8271318674087524,0.3495282828807831,0.3174739181995392,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9644372463226318,0.5477113723754883,0.5205861926078796,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6830616593360901,0.4363588690757751,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.869411051273346,0.4093555808067322,0.390469342470169,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7107434868812561,0.2176680862903595,0.995734691619873,284.8752136230469,284.95001220703125,298.93341064453125,293.0040588378906,297.590087890625,297.1321105957031,284.8766784667969,1.0,0.5994102358818054,0.3500785529613495,0.3500785529613495,1.0,1.0,-3.194865465164185,0.8104878067970276,2.3843777179718018,0.0926127433776855,0.8392608761787415,0.8392608761787415,0.0,160.05203247070312,159.0,53698.70703125,0.0,2731.212646484375,1.0,279.763427734375,283.1474609375,296.0281982421875,298.8671569824219,293.1499938964844,293.1499938964844,280.04998779296875,38817.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198522925376892,1.0,0.0,0.0,3.790463924407959,3.790487766265869,7.66272592045425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8383.2158203125,0.0,1205.8671875,2371.396484375,0.0,2654.20068359375,0.77126544713974,1.0,0.0,3.0,1.0,0.0
17862000,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.8271318674087524,0.3495282828807831,0.3174739181995392,296.9467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9644372463226318,0.5477113723754883,0.5205861926078796,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9990000128746032,0.6830616593360901,0.4363588690757751,297.0400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.869411051273346,0.4093555808067322,0.390469342470169,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7107434868812561,0.2176680862903595,0.995734691619873,284.8752136230469,284.95001220703125,298.93341064453125,293.0040588378906,297.590087890625,297.1321105957031,284.8766784667969,1.0,0.5994102358818054,0.3500785529613495,0.3500785529613495,1.0,1.0,-3.194865465164185,0.8104878067970276,2.3843777179718018,0.0926127433776855,0.8392608761787415,0.8392608761787415,0.0,160.05203247070312,159.0,53698.70703125,0.0,2731.212646484375,1.0,279.763427734375,283.1474609375,296.0281982421875,298.8671569824219,293.1499938964844,293.1499938964844,280.04998779296875,38817.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198522925376892,1.0,0.0,0.0,3.790463924407959,3.790487766265869,7.66272592045425e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8383.2158203125,0.0,1205.8671875,2371.396484375,0.0,2654.20068359375,0.77126544713974,1.0,0.0,3.0,1.0,0.0
17862060,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241390585899353,0.3479377329349518,0.3158608973026275,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.960628092288971,0.5451979041099548,0.5180131196975708,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.6846325993537903,0.4392347633838653,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8663906455039978,0.4079389572143554,0.3889749050140381,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7076244950294495,0.2163793742656707,0.9896581172943116,284.995849609375,284.95001220703125,298.91717529296875,292.9855041503906,297.5868225097656,297.1325988769531,284.9955749511719,1.0,0.598522424697876,0.3505863547325134,0.3505863547325134,1.0,1.0,-3.184179782867432,0.8086106777191162,2.3755691051483154,0.0930151045322418,0.92902010679245,0.92902010679245,0.0,160.83380126953125,162.0,52688.6796875,0.0,2713.893310546875,1.0,280.0359191894531,283.2881164550781,295.94879150390625,298.67193603515625,293.1499938964844,293.1499938964844,279.75,34608.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088949918746948,1.0,0.0,0.0,3.871350288391113,3.871373891830444,7.993251642801624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9061.6376953125,0.0,1238.037841796875,2371.396484375,0.0,2553.02099609375,0.7812010645866394,1.0,0.0,3.0,1.0,0.0
17862120,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8241390585899353,0.3479377329349518,0.3158608973026275,296.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.960628092288971,0.5451979041099548,0.5180131196975708,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.6846325993537903,0.4392347633838653,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8663906455039978,0.4079389572143554,0.3889749050140381,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.7076244950294495,0.2163793742656707,0.9896581172943116,284.995849609375,284.95001220703125,298.91717529296875,292.9855041503906,297.5868225097656,297.1325988769531,284.9955749511719,1.0,0.598522424697876,0.3505863547325134,0.3505863547325134,1.0,1.0,-3.184179782867432,0.8086106777191162,2.3755691051483154,0.0930151045322418,0.92902010679245,0.92902010679245,0.0,160.83380126953125,162.0,52688.6796875,0.0,2713.893310546875,1.0,280.0359191894531,283.2881164550781,295.94879150390625,298.67193603515625,293.1499938964844,293.1499938964844,279.75,34608.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088949918746948,1.0,0.0,0.0,3.871350288391113,3.871373891830444,7.993251642801624e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9061.6376953125,0.0,1238.037841796875,2371.396484375,0.0,2553.02099609375,0.7812010645866394,1.0,0.0,3.0,1.0,0.0
17862180,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8198121190071106,0.3455052971839905,0.3140163719654083,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9550756812095642,0.5418427586555481,0.515228271484375,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6843803524971008,0.4440939128398895,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8620379567146301,0.4059017598628998,0.3873612582683563,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7032938599586487,0.2147254794836044,0.9833094477653505,284.8861999511719,284.95001220703125,298.9006042480469,292.9668884277344,297.57440185546875,297.1210021972656,284.8874816894531,1.0,0.5983105301856995,0.3510941565036773,0.3510941565036773,1.0,1.0,-3.1748855113983154,0.8071467876434326,2.367738723754883,0.0936634838581085,0.8281456828117371,0.8281456828117371,0.0,162.5524444580078,165.0,53150.73046875,0.0,2704.526123046875,1.0,279.7640075683594,283.1661071777344,295.9899597167969,298.8002319335937,293.1499938964844,293.1499938964844,280.04998779296875,38772.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172102570533752,1.0,0.0,0.0,3.732363700866699,3.732387065887451,7.429617312482151e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8336.7158203125,0.0,1159.957275390625,2371.396484375,0.0,2629.74365234375,0.7612995505332947,1.0,0.0,3.0,1.0,0.0
17862240,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8198121190071106,0.3455052971839905,0.3140163719654083,296.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9550756812095642,0.5418427586555481,0.515228271484375,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.6843803524971008,0.4440939128398895,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8620379567146301,0.4059017598628998,0.3873612582683563,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.7032938599586487,0.2147254794836044,0.9833094477653505,284.8861999511719,284.95001220703125,298.9006042480469,292.9668884277344,297.57440185546875,297.1210021972656,284.8874816894531,1.0,0.5983105301856995,0.3510941565036773,0.3510941565036773,1.0,1.0,-3.1748855113983154,0.8071467876434326,2.367738723754883,0.0936634838581085,0.8281456828117371,0.8281456828117371,0.0,162.5524444580078,165.0,53150.73046875,0.0,2704.526123046875,1.0,279.7640075683594,283.1661071777344,295.9899597167969,298.8002319335937,293.1499938964844,293.1499938964844,280.04998779296875,38772.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172102570533752,1.0,0.0,0.0,3.732363700866699,3.732387065887451,7.429617312482151e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8336.7158203125,0.0,1159.957275390625,2371.396484375,0.0,2629.74365234375,0.7612995505332947,1.0,0.0,3.0,1.0,0.0
17862300,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8173161745071411,0.3445746004581451,0.3130389153957367,296.9389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9518206119537354,0.5404431223869324,0.5137598514556885,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.9990000128746032,0.6842687129974365,0.4470195770263672,297.0326232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8595266938209534,0.4050782322883606,0.3864810466766357,297.05535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7007730603218079,0.2139680385589599,0.979787051677704,284.9967346191406,284.95001220703125,298.89215087890625,292.95758056640625,297.5694885253906,297.11688232421875,284.99969482421875,1.0,0.5983272194862366,0.3513480424880981,0.3513480424880981,1.0,1.0,-3.170165777206421,0.8063910603523254,2.36377477645874,0.0939335748553276,0.8984171152114868,0.8984171152114868,0.0,163.63265991210938,165.0,52262.7265625,0.0,2700.9111328125,1.0,279.9836730957031,283.2929992675781,295.920654296875,298.5972900390625,293.1499938964844,293.1499938964844,280.04998779296875,35343.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104274868965149,1.0,0.0,0.0,3.764597415924072,3.764620304107666,7.558500101367827e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8516.478515625,0.0,1158.6138916015625,2371.396484375,0.0,2567.130615234375,0.7645851373672485,1.0,0.0,3.0,1.0,0.0
17862360,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8152631521224976,0.3437986671924591,0.3123610913753509,296.9400329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.9490331411361694,0.5392183065414429,0.5126203894615173,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9990000128746032,0.6842448711395264,0.4495986402034759,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8574495315551758,0.4044054448604584,0.3858572542667389,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.698615312576294,0.2133026868104934,0.9769036769866944,284.9989929199219,284.95001220703125,298.88360595703125,292.9482727050781,297.56573486328125,297.1145324707031,284.99810791015625,1.0,0.5984813570976257,0.3515546321868896,0.3515546321868896,1.0,1.0,-3.166862964630127,0.8059528470039368,2.360910177230835,0.0942182168364524,0.916809856891632,0.916809856891632,0.0,164.6282501220703,168.0,52223.45703125,0.0,2699.6796875,1.0,280.0361328125,283.29791259765625,295.9117736816406,298.6111145019531,293.1499938964844,293.1499938964844,279.75,34371.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8064926266670227,1.0,0.0,0.0,3.826857089996338,3.826880216598511,7.810575084477023e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9007.7158203125,0.0,1200.1805419921875,2371.396484375,0.0,2530.931884765625,0.7730292081832886,1.0,0.0,3.0,1.0,0.0
17862420,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8109131455421448,0.3416994214057922,0.3108417987823486,296.933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9432925581932068,0.536351203918457,0.510320782661438,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9990000128746032,0.6828380823135376,0.4548906683921814,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8532268404960632,0.4026528894901275,0.3845331072807312,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.694327712059021,0.2118346989154815,0.9714280962944032,284.88311767578125,284.95001220703125,298.86920166015625,292.9328918457031,297.5522766113281,297.1010131835937,284.88507080078125,1.0,0.5988398790359497,0.3518972396850586,0.3518972396850586,1.0,1.0,-3.1604628562927246,0.8049120903015137,2.355550765991211,0.0946761667728424,0.8214190006256104,0.8214190006256104,0.0,166.71292114257812,168.0,52731.78515625,0.0,2698.128173828125,1.0,279.77392578125,283.1716613769531,295.96258544921875,298.7599792480469,293.1499938964844,293.1499938964844,279.75,38878.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814681887626648,1.0,0.0,0.0,3.707578897476196,3.707602024078369,7.331272513511067e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8703.96484375,0.0,1141.708251953125,2371.396484375,0.0,2606.373779296875,0.756811261177063,1.0,0.0,3.0,1.0,0.0
17862480,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8098381161689758,0.3412622809410095,0.3104499876499176,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9419033527374268,0.5357492566108704,0.5097578763961792,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9990000128746032,0.6824608445167542,0.456156849861145,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8522105813026428,0.4022764265537262,0.3841883540153503,297.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.6932989358901978,0.2115131467580795,0.9700825810432434,284.89019775390625,284.95001220703125,298.8662109375,292.92974853515625,297.5492858886719,297.097900390625,284.8916320800781,1.0,0.5989090204238892,0.3519677519798279,0.3519677519798279,1.0,1.0,-3.158804655075073,0.8045899868011475,2.354214668273926,0.0947267115116119,0.8191332817077637,0.8191332817077637,0.0,167.20982360839844,171.0,52656.41015625,0.0,2697.49462890625,1.0,279.7652587890625,283.1779479980469,295.95367431640625,298.7401733398437,293.1499938964844,293.1499938964844,280.04998779296875,38743.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149752616882324,1.0,0.0,0.0,3.686038732528688,3.68606162071228,7.246333666444116e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8294.166015625,0.0,1124.302001953125,2371.396484375,0.0,2609.08349609375,0.7532350420951843,1.0,0.0,3.0,1.0,0.0
17862540,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8044286370277405,0.3394288420677185,0.3087154030799866,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9348315596580504,0.5329806208610535,0.5070534944534302,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6809509992599487,0.4627285301685333,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8471730947494507,0.4006632268428802,0.382610559463501,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6880243420600891,0.2099521905183792,0.9631892442703248,284.9967956542969,284.95001220703125,298.8482971191406,292.911376953125,297.5373229980469,297.0874328613281,284.996337890625,1.0,0.5994477272033691,0.3523809015750885,0.3523809015750885,1.0,1.0,-3.1511800289154053,0.8033641576766968,2.347815990447998,0.0951640456914901,0.9045055508613586,0.9045055508613586,0.0,169.85244750976562,174.0,51771.76171875,0.0,2696.50732421875,1.0,280.0349426269531,283.3037109375,295.8764343261719,298.553466796875,293.1499938964844,293.1499938964844,279.75,34356.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044734597206116,1.0,0.0,0.0,3.7848963737487793,3.784919261932373,7.640231842742651e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8951.9619140625,0.0,1166.835693359375,2371.396484375,0.0,2512.395263671875,0.7658374905586243,1.0,0.0,3.0,1.0,0.0
17862600,297.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8044286370277405,0.3394288420677185,0.3087154030799866,296.9319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9348315596580504,0.5329806208610535,0.5070534944534302,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.6809509992599487,0.4627285301685333,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8471730947494507,0.4006632268428802,0.382610559463501,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.6880243420600891,0.2099521905183792,0.9631892442703248,284.9967956542969,284.95001220703125,298.8482971191406,292.911376953125,297.5373229980469,297.0874328613281,284.996337890625,1.0,0.5994477272033691,0.3523809015750885,0.3523809015750885,1.0,1.0,-3.1511800289154053,0.8033641576766968,2.347815990447998,0.0951640456914901,0.9045055508613586,0.9045055508613586,0.0,169.85244750976562,174.0,51771.76171875,0.0,2696.50732421875,1.0,280.0349426269531,283.3037109375,295.8764343261719,298.553466796875,293.1499938964844,293.1499938964844,279.75,34356.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044734597206116,1.0,0.0,0.0,3.7848963737487793,3.784919261932373,7.640231842742651e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8951.9619140625,0.0,1166.835693359375,2371.396484375,0.0,2512.395263671875,0.7658374905586243,1.0,0.0,3.0,1.0,0.0
17862660,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8005554676055908,0.337670624256134,0.307475745677948,296.9266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9298309683799744,0.5305808186531067,0.5051626563072205,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.6789751648902893,0.4674120247364044,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8436878323554993,0.3991833925247192,0.3815164864063263,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6843696236610413,0.208687424659729,0.9585024118423462,284.8772888183594,284.95001220703125,298.8358154296875,292.89898681640625,297.5252990722656,297.07525634765625,284.87921142578125,1.0,0.5998877286911011,0.3526562750339508,0.3526562750339508,1.0,1.0,-3.1461009979248047,0.8025418519973755,2.34355902671814,0.0955258607864379,0.813544511795044,0.813544511795044,0.0,171.7808837890625,174.0,52320.609375,0.0,2696.7431640625,1.0,279.78790283203125,283.1744689941406,295.93096923828125,298.7166748046875,293.1499938964844,293.1499938964844,279.75,38775.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119135499000549,1.0,0.0,0.0,3.690876245498657,3.690899133682251,7.265365979947092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8679.2490234375,0.0,1128.2108154296875,2371.396484375,0.0,2580.826171875,0.7531335353851318,1.0,0.0,3.0,1.0,0.0
17862720,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7983989119529724,0.336797684431076,0.3067132830619812,296.9237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.927102506160736,0.5293936729431152,0.5040735602378845,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.6778519749641418,0.4699349701404571,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8417795300483704,0.3984308838844299,0.3808439970016479,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.6823872923851013,0.2080448865890503,0.9558550119400024,284.893798828125,284.95001220703125,298.8298645019531,292.8932189941406,297.51910400390625,297.06884765625,284.894775390625,1.0,0.600062370300293,0.3527858853340149,0.3527858853340149,1.0,1.0,-3.142916917800904,0.8019024729728699,2.3410143852233887,0.0956045985221862,0.8108242154121399,0.8108242154121399,0.0,172.8092041015625,177.0,52178.10546875,0.0,2695.92236328125,1.0,279.7649841308594,283.1889038085937,295.9172058105469,298.679443359375,293.1499938964844,293.1499938964844,280.04998779296875,38708.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812981128692627,1.0,0.0,0.0,3.641407012939453,3.641429662704468,7.071914183143235e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8252.2275390625,0.0,1090.65625,2371.396484375,0.0,2590.6728515625,0.7456651926040649,1.0,0.0,3.0,1.0,0.0
17862780,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7918756604194641,0.3348531723022461,0.3049335777759552,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9186460971832277,0.5264886021614075,0.5012999773025513,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9972802400588988,0.6754012703895569,0.4730521738529205,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8358771800994873,0.3966970145702362,0.3792095482349396,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6762049198150635,0.2063640505075454,0.9486579298973083,284.99249267578125,284.95001220703125,298.81085205078125,292.8753662109375,297.5065002441406,297.05810546875,284.9917907714844,1.0,0.6004421710968018,0.3531908690929413,0.3531908690929413,1.0,1.0,-3.130554914474488,0.7991296648979187,2.331425189971924,0.0956719890236854,0.8905596733093262,0.8905596733093262,0.0,176.29165649414062,180.0,51267.94140625,0.0,2690.02734375,1.0,280.034423828125,283.3082580566406,295.8398132324219,298.4931030273437,293.1499938964844,293.1499938964844,280.3500061035156,34372.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023580312728882,1.0,0.0,0.0,3.7424635887146,3.742486000061035,7.469881779798015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8110.41650390625,0.0,1134.0303955078125,2371.396484375,0.0,2493.003662109375,0.7584226727485657,1.0,0.0,3.0,1.0,0.0
