time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17862840,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7918756604194641,0.3348531723022461,0.3049335777759552,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9186460971832277,0.5264886021614075,0.5012999773025513,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9972802400588988,0.6754012703895569,0.4730521738529205,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.8358771800994873,0.3966970145702362,0.3792095482349396,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.6762049198150635,0.2063640505075454,0.9486579298973083,284.99249267578125,284.95001220703125,298.81085205078125,292.8753662109375,297.5065002441406,297.05810546875,284.9917907714844,1.0,0.6004421710968018,0.3531908690929413,0.3531908690929413,1.0,1.0,-3.130554914474488,0.7991296648979187,2.331425189971924,0.0956719890236854,0.8905596733093262,0.8905596733093262,0.0,176.29165649414062,180.0,51267.94140625,0.0,2690.02734375,1.0,280.034423828125,283.3082580566406,295.8398132324219,298.4931030273437,293.1499938964844,293.1499938964844,280.3500061035156,34372.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023580312728882,1.0,0.0,0.0,3.7424635887146,3.742486000061035,7.469881779798015e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8110.41650390625,0.0,1134.0303955078125,2371.396484375,0.0,2493.003662109375,0.7584226727485657,1.0,0.0,3.0,1.0,0.0
17862900,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.7886760830879211,0.3340048789978027,0.3041886687278747,296.9247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.9145107269287108,0.5251784920692444,0.5000797510147095,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9947112202644348,0.6748546957969666,0.4725290834903717,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8329740166664124,0.3959488272666931,0.3785297870635986,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775146484375,0.6731728911399841,0.2056022882461547,0.9454672932624816,285.0799865722656,284.95001220703125,298.8011169433594,292.8665466308594,297.5027770996094,297.0563049316406,285.0826110839844,1.0,0.6004981398582458,0.3533933758735657,0.3533933758735657,1.0,1.0,-3.122931718826294,0.7972841262817383,2.325647592544556,0.0955023169517517,0.9764184951782228,0.9764184951782228,0.0,178.0972137451172,180.0,50428.0859375,0.0,2684.552001953125,1.0,280.2784118652344,283.4171447753906,295.8050842285156,298.3594665527344,293.1499938964844,293.1499938964844,280.3500061035156,32640.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948764562606812,1.0,0.0,0.0,3.829215288162232,3.829238176345825,7.820204928066232e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8322.2939453125,0.0,1188.483154296875,2371.396484375,0.0,2424.677001953125,0.7725471258163452,1.0,0.0,3.0,1.0,0.0
17862960,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730895996094,0.7859691977500916,0.3331985771656036,0.3035542964935303,296.9264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9110336303710938,0.5239204168319702,0.4989882111549377,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07244873046875,0.992601990699768,0.6745684742927551,0.4723419845104217,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.8305227756500244,0.3952485620975494,0.3779519200325012,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.6705721020698547,0.2048849761486053,0.9425778388977052,285.0727233886719,284.95001220703125,298.7912292480469,292.8578491210937,297.5002136230469,297.0560607910156,285.0705871582031,1.0,0.6005711555480957,0.3536418080329895,0.3536418080329895,1.0,1.0,-3.116462230682373,0.7959246039390564,2.320537567138672,0.0955697372555732,1.0,1.0,0.0,179.66305541992188,183.0,50441.54296875,0.0,2680.1103515625,1.0,280.33551025390625,283.412109375,295.8194274902344,298.4149475097656,293.1499938964844,293.1499938964844,280.04998779296875,32560.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920028567314148,1.0,0.0,0.0,3.9211678504943848,3.921191453933716,8.200294132620911e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8825.759765625,0.0,1262.78466796875,2371.396484375,0.0,2398.546142578125,0.7876556515693665,1.0,0.0,3.0,1.0,0.0
17863020,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7789313197135925,0.33025723695755,0.3014713823795318,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9026923775672911,0.5200088024139404,0.4959215223789215,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9868466258049012,0.672254741191864,0.4712564349174499,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8242714405059814,0.3927402794361114,0.3761164844036102,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6642103791236877,0.2028253525495529,0.9351787567138672,284.88311767578125,284.95001220703125,298.7709655761719,292.8407897949219,297.4865417480469,297.0445556640625,284.88250732421875,1.0,0.6003795266151428,0.3541387021541595,0.3541387021541595,1.0,1.0,-3.0978758335113525,0.7914032936096191,2.3064725399017334,0.0953371524810791,0.8839862942695618,0.8839862942695618,0.0,183.52120971679688,186.0,51287.48046875,0.0,2664.014892578125,1.0,280.0630187988281,283.2120666503906,295.8840637207031,298.5995483398437,293.1499938964844,293.1499938964844,280.3500061035156,36980.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049291968345642,1.0,0.0,0.0,3.894030332565308,3.894054651260376,8.087181981863978e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8144.1982421875,0.0,1275.609130859375,2371.396484375,0.0,2516.57666015625,0.7867920994758606,1.0,0.0,3.0,1.0,0.0
17863080,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7789313197135925,0.33025723695755,0.3014713823795318,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.9026923775672911,0.5200088024139404,0.4959215223789215,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9868466258049012,0.672254741191864,0.4712564349174499,297.0122985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8242714405059814,0.3927402794361114,0.3761164844036102,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.6642103791236877,0.2028253525495529,0.9351787567138672,284.88311767578125,284.95001220703125,298.7709655761719,292.8407897949219,297.4865417480469,297.0445556640625,284.88250732421875,1.0,0.6003795266151428,0.3541387021541595,0.3541387021541595,1.0,1.0,-3.0978758335113525,0.7914032936096191,2.3064725399017334,0.0953371524810791,0.8839862942695618,0.8839862942695618,0.0,183.52120971679688,186.0,51287.48046875,0.0,2664.014892578125,1.0,280.0630187988281,283.2120666503906,295.8840637207031,298.5995483398437,293.1499938964844,293.1499938964844,280.3500061035156,36980.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049291968345642,1.0,0.0,0.0,3.894030332565308,3.894054651260376,8.087181981863978e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8144.1982421875,0.0,1275.609130859375,2371.396484375,0.0,2516.57666015625,0.7867920994758606,1.0,0.0,3.0,1.0,0.0
17863140,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7724734544754028,0.3279832005500793,0.299317330121994,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8953149914741516,0.5167191624641418,0.4927103519439697,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9813582301139832,0.6710622906684875,0.4702320992946625,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8184183239936829,0.3906412124633789,0.3740893602371216,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6582288146018982,0.2009118795394897,0.9268580079078674,284.9992980957031,284.95001220703125,298.75,292.8241882324219,297.47760009765625,297.03961181640625,284.9985656738281,1.0,0.5998322367668152,0.3546355664730072,0.3546355664730072,1.0,1.0,-3.0777456760406494,0.7863826751708984,2.291363000869751,0.0947006121277809,0.972723424434662,0.972723424434662,0.0,186.9735565185547,189.0,50091.98046875,0.0,2642.926025390625,1.0,280.33697509765625,283.3529357910156,295.7958068847656,298.3960876464844,293.1499938964844,293.1499938964844,280.04998779296875,34409.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958019375801086,1.0,0.0,0.0,3.969541788101196,3.9695658683776855,8.403869173889689e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8793.7578125,0.0,1318.565673828125,2371.396484375,0.0,2433.10693359375,0.7981475591659546,1.0,0.0,3.0,1.0,0.0
17863200,296.9860534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7724734544754028,0.3279832005500793,0.299317330121994,296.9125671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8953149914741516,0.5167191624641418,0.4927103519439697,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9813582301139832,0.6710622906684875,0.4702320992946625,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8184183239936829,0.3906412124633789,0.3740893602371216,297.0267639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.6582288146018982,0.2009118795394897,0.9268580079078674,284.9992980957031,284.95001220703125,298.75,292.8241882324219,297.47760009765625,297.03961181640625,284.9985656738281,1.0,0.5998322367668152,0.3546355664730072,0.3546355664730072,1.0,1.0,-3.0777456760406494,0.7863826751708984,2.291363000869751,0.0947006121277809,0.972723424434662,0.972723424434662,0.0,186.9735565185547,189.0,50091.98046875,0.0,2642.926025390625,1.0,280.33697509765625,283.3529357910156,295.7958068847656,298.3960876464844,293.1499938964844,293.1499938964844,280.04998779296875,34409.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958019375801086,1.0,0.0,0.0,3.969541788101196,3.9695658683776855,8.403869173889689e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8793.7578125,0.0,1318.565673828125,2371.396484375,0.0,2433.10693359375,0.7981475591659546,1.0,0.0,3.0,1.0,0.0
17863260,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.76622474193573,0.3250289559364319,0.2970948219299316,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8881399631500244,0.5127249956130981,0.4894199669361114,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.975681483745575,0.6687431931495667,0.4690682888031006,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.812608540058136,0.3879958987236023,0.3720007240772247,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6525018811225891,0.1987125724554062,0.9184387922286988,284.8597717285156,284.95001220703125,298.7276306152344,292.80718994140625,297.4648742675781,297.0298156738281,284.8615417480469,1.0,0.5991947650909424,0.355294793844223,0.355294793844223,1.0,1.0,-3.0570948123931885,0.7816050052642822,2.2754898071289062,0.0946095585823059,0.8452904224395752,0.8452904224395752,0.0,190.4064483642578,192.0,50506.66015625,0.0,2620.90771484375,1.0,280.06201171875,283.2060852050781,295.8347473144531,298.51824951171875,293.1499938964844,293.1499938964844,280.3500061035156,39073.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048909902572632,1.0,0.0,0.0,3.836212396621704,3.836236715316773,7.848810241739557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8071.15087890625,0.0,1244.6610107421875,2371.396484375,0.0,2516.226318359375,0.7791149616241455,1.0,0.0,3.0,1.0,0.0
17863320,296.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.76622474193573,0.3250289559364319,0.2970948219299316,296.9027404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.8881399631500244,0.5127249956130981,0.4894199669361114,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.975681483745575,0.6687431931495667,0.4690682888031006,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.812608540058136,0.3879958987236023,0.3720007240772247,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.6525018811225891,0.1987125724554062,0.9184387922286988,284.8597717285156,284.95001220703125,298.7276306152344,292.80718994140625,297.4648742675781,297.0298156738281,284.8615417480469,1.0,0.5991947650909424,0.355294793844223,0.355294793844223,1.0,1.0,-3.0570948123931885,0.7816050052642822,2.2754898071289062,0.0946095585823059,0.8452904224395752,0.8452904224395752,0.0,190.4064483642578,192.0,50506.66015625,0.0,2620.90771484375,1.0,280.06201171875,283.2060852050781,295.8347473144531,298.51824951171875,293.1499938964844,293.1499938964844,280.3500061035156,39073.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048909902572632,1.0,0.0,0.0,3.836212396621704,3.836236715316773,7.848810241739557e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8071.15087890625,0.0,1244.6610107421875,2371.396484375,0.0,2516.226318359375,0.7791149616241455,1.0,0.0,3.0,1.0,0.0
17863380,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7608360648155212,0.3229005932807922,0.2950603067874908,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8818492293357849,0.5095569491386414,0.4863032102584839,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9706079959869384,0.6676311492919922,0.4681081771850586,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8073279857635498,0.3859584629535675,0.3700038194656372,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6474127173423767,0.1968132257461547,0.910021424293518,284.98834228515625,284.95001220703125,298.7032165527344,292.7888488769531,297.4569702148437,297.02716064453125,284.9880065917969,1.0,0.5984579920768738,0.3559539914131164,0.3559539914131164,1.0,1.0,-3.037219762802124,0.7770761251449585,2.260143518447876,0.0943769589066505,0.93319571018219,0.93319571018219,0.0,193.3851623535156,195.0,49298.03125,0.0,2598.239501953125,1.0,280.33624267578125,283.3565979003906,295.7467041015625,298.306884765625,293.1499938964844,293.1499938964844,280.04998779296875,34882.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792698085308075,1.0,0.0,0.0,3.900068759918213,3.900092601776123,8.112282898764533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8704.8662109375,0.0,1263.85986328125,2371.396484375,0.0,2404.86181640625,0.7864745259284973,1.0,0.0,3.0,1.0,0.0
17863440,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7608360648155212,0.3229005932807922,0.2950603067874908,296.9024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.8818492293357849,0.5095569491386414,0.4863032102584839,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9706079959869384,0.6676311492919922,0.4681081771850586,296.9990539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8073279857635498,0.3859584629535675,0.3700038194656372,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.6474127173423767,0.1968132257461547,0.910021424293518,284.98834228515625,284.95001220703125,298.7032165527344,292.7888488769531,297.4569702148437,297.02716064453125,284.9880065917969,1.0,0.5984579920768738,0.3559539914131164,0.3559539914131164,1.0,1.0,-3.037219762802124,0.7770761251449585,2.260143518447876,0.0943769589066505,0.93319571018219,0.93319571018219,0.0,193.3851623535156,195.0,49298.03125,0.0,2598.239501953125,1.0,280.33624267578125,283.3565979003906,295.7467041015625,298.306884765625,293.1499938964844,293.1499938964844,280.04998779296875,34882.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792698085308075,1.0,0.0,0.0,3.900068759918213,3.900092601776123,8.112282898764533e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8704.8662109375,0.0,1263.85986328125,2371.396484375,0.0,2404.86181640625,0.7864745259284973,1.0,0.0,3.0,1.0,0.0
17863500,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.7584123015403748,0.3215869069099426,0.2941505908966064,296.8997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.8789801001548767,0.5077264308929443,0.484869509935379,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.9682472348213196,0.6666317582130432,0.4677180349826813,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8048537373542786,0.3847618997097015,0.3691120445728302,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6451171636581421,0.1957919895648956,0.9061745405197144,284.8661193847656,284.95001220703125,298.69024658203125,292.7792053222656,297.4516906738281,297.0243225097656,284.86114501953125,1.0,0.5981577634811401,0.3562836050987243,0.3562836050987243,1.0,1.0,-3.0282413959503174,0.7751054763793945,2.253135919570923,0.0944395139813423,0.8459344506263733,0.8459344506263733,0.0,194.8035888671875,195.0,49986.51171875,0.0,2588.43798828125,1.0,280.1120910644531,283.21929931640625,295.80029296875,298.480712890625,293.1499938964844,293.1499938964844,280.04998779296875,37679.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980295419692993,1.0,0.0,0.0,3.856353998184204,3.856378078460693,7.931445225040079e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8489.81640625,0.0,1250.100341796875,2371.396484375,0.0,2453.42333984375,0.7798715829849243,1.0,0.0,3.0,1.0,0.0
17863560,296.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7553564310073853,0.3200547993183136,0.2929108142852783,296.8948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8754533529281616,0.5056602358818054,0.4830760359764099,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.965062141418457,0.6652765870094299,0.4669102132320404,296.9922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8017383813858032,0.38336381316185,0.3679391145706177,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6423699259757996,0.1946473866701126,0.9016395211219788,284.8720703125,284.95001220703125,298.6768493652344,292.7692565917969,297.44488525390625,297.01959228515625,284.8740539550781,1.0,0.5977452397346497,0.3566519021987915,0.3566519021987915,1.0,1.0,-3.0167653560638428,0.7724263072013855,2.2443389892578125,0.094335101544857,0.8209236264228821,0.8209236264228821,0.0,196.56491088867188,198.0,49561.80859375,0.0,2575.705322265625,1.0,280.06353759765625,283.233642578125,295.78887939453125,298.42529296875,293.1499938964844,293.1499938964844,280.3500061035156,39492.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800306499004364,1.0,0.0,0.0,3.733506202697754,3.733529806137085,7.43416705972777e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7999.0615234375,0.0,1166.3480224609375,2371.396484375,0.0,2474.2275390625,0.7621243000030518,1.0,0.0,3.0,1.0,0.0
17863620,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7505015730857849,0.3179397284984588,0.2909281849861145,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8697036504745483,0.5024972558021545,0.4800067842006683,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9599250555038452,0.6638588905334473,0.4658087193965912,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7966359257698059,0.3812856078147888,0.3659432530403137,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6377765536308289,0.1927602440118789,0.893341064453125,284.9896545410156,284.95001220703125,298.64862060546875,292.7485046386719,297.4366149902344,297.01763916015625,284.9891967773437,1.0,0.5969951748847961,0.3573884963989258,0.3573884963989258,1.0,1.0,-2.996986389160156,0.7680904865264893,2.228895902633667,0.0942632332444191,0.9058836102485656,0.9058836102485656,0.0,199.437744140625,201.0,48451.1171875,0.0,2553.095458984375,1.0,280.3352966308594,283.37213134765625,295.7041320800781,298.22186279296875,293.1499938964844,293.1499938964844,280.04998779296875,34747.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877596616744995,1.0,0.0,0.0,3.812272548675537,3.81229567527771,7.751155521873443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8612.9794921875,0.0,1191.49609375,2371.396484375,0.0,2360.08154296875,0.7710058689117432,1.0,0.0,3.0,1.0,0.0
17863680,296.9728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.7505015730857849,0.3179397284984588,0.2909281849861145,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.8697036504745483,0.5024972558021545,0.4800067842006683,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9599250555038452,0.6638588905334473,0.4658087193965912,296.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.7966359257698059,0.3812856078147888,0.3659432530403137,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.6377765536308289,0.1927602440118789,0.893341064453125,284.9896545410156,284.95001220703125,298.64862060546875,292.7485046386719,297.4366149902344,297.01763916015625,284.9891967773437,1.0,0.5969951748847961,0.3573884963989258,0.3573884963989258,1.0,1.0,-2.996986389160156,0.7680904865264893,2.228895902633667,0.0942632332444191,0.9058836102485656,0.9058836102485656,0.0,199.437744140625,201.0,48451.1171875,0.0,2553.095458984375,1.0,280.3352966308594,283.37213134765625,295.7041320800781,298.22186279296875,293.1499938964844,293.1499938964844,280.04998779296875,34747.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877596616744995,1.0,0.0,0.0,3.812272548675537,3.81229567527771,7.751155521873443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8612.9794921875,0.0,1191.49609375,2371.396484375,0.0,2360.08154296875,0.7710058689117432,1.0,0.0,3.0,1.0,0.0
17863740,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.7464548945426941,0.3156306743621826,0.2892357110977173,296.88995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8649259805679321,0.4993287026882171,0.4774371981620788,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9553378820419312,0.6616219282150269,0.4646876454353332,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.792345404624939,0.3791238367557525,0.3642584085464477,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.6340371966362,0.191014289855957,0.8866745233535767,284.8730773925781,284.95001220703125,298.6244812011719,292.7309265136719,297.4267272949219,297.0122985839844,284.8755187988281,1.0,0.5964205265045166,0.3579846620559692,0.3579846620559692,1.0,1.0,-2.9804835319519043,0.7643932700157166,2.216090440750122,0.0942791253328323,0.8061321377754211,0.8061321377754211,0.0,201.95660400390625,201.0,48769.6484375,0.0,2535.00048828125,1.0,280.07568359375,283.2498474121094,295.7558288574219,298.3618469238281,293.1499938964844,293.1499938964844,280.04998779296875,39618.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7950745224952698,1.0,0.0,0.0,3.669325828552246,3.66934871673584,7.180771603998437e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8314.927734375,0.0,1118.297119140625,2371.396484375,0.0,2426.48046875,0.75092613697052,1.0,0.0,3.0,1.0,0.0
17863800,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7453608512878418,0.3150770366191864,0.2887496650218963,296.8885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.863655686378479,0.4985672533512115,0.4767345190048218,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9540413618087769,0.6610682606697083,0.464305967092514,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.791187584400177,0.3785951137542724,0.3637812435626983,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.6330506205558777,0.1905865967273712,0.8848980069160461,284.88238525390625,284.95001220703125,298.6186218261719,292.7266845703125,297.4242553710937,297.0109558105469,284.884033203125,1.0,0.5962477922439575,0.35812509059906,0.35812509059906,1.0,1.0,-2.975886583328247,0.7632914185523987,2.212595224380493,0.0941860005259513,0.8033967614173889,0.8033967614173889,0.0,202.62759399414065,204.0,48651.44921875,0.0,2529.8310546875,1.0,280.0654602050781,283.25885009765625,295.74530029296875,298.3375244140625,293.1499938964844,293.1499938964844,280.3500061035156,39421.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952388525009155,1.0,0.0,0.0,3.6389238834381104,3.638946771621704,7.062272970870254e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7931.22998046875,0.0,1094.140625,2371.396484375,0.0,2427.977294921875,0.7459266781806946,1.0,0.0,3.0,1.0,0.0
17863860,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7417207956314087,0.3133984804153442,0.2871363162994385,296.8888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8593488335609436,0.4960740208625793,0.4742738902568817,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9497246146202089,0.6596611738204956,0.4631638526916504,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7872574329376221,0.3769035339355469,0.3621239960193634,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6296128630638123,0.1891061961650848,0.8783450126647949,284.9926147460937,284.95001220703125,298.5946960449219,292.7094421386719,297.4173278808594,297.0093994140625,284.99169921875,1.0,0.5956212878227234,0.3587486743927002,0.3587486743927002,1.0,1.0,-2.9597408771514893,0.7597629427909851,2.19997787475586,0.094118095934391,0.8793591260910034,0.8793591260910034,0.0,204.90206909179688,204.0,47678.9453125,0.0,2511.3505859375,1.0,280.3181457519531,283.3862609863281,295.6597595214844,298.1304016113281,293.1499938964844,293.1499938964844,280.3500061035156,34606.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784583568572998,1.0,0.0,0.0,3.7117974758148193,3.711819648742676,7.347965151893732e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8130.1611328125,0.0,1112.43212890625,2371.396484375,0.0,2331.3896484375,0.7534558176994324,1.0,0.0,3.0,1.0,0.0
17863920,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.7407768368721008,0.3128912448883056,0.2867313325405121,296.88922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8582035303115845,0.4953131079673767,0.4736104309558868,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9486086368560792,0.6592392325401306,0.462923526763916,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7862164378166199,0.3763936758041382,0.3616885244846344,297.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.628677487373352,0.188659593462944,0.8765056133270264,284.9880676269531,284.95001220703125,298.5869445800781,292.7038879394531,297.4153137207031,297.0092163085937,284.987548828125,1.0,0.5954619646072388,0.3589456081390381,0.3589456081390381,1.0,1.0,-2.9554333686828613,0.7589024305343628,2.196531057357788,0.0941962599754333,0.882810652256012,0.882810652256012,0.0,205.5210723876953,207.0,47610.70703125,0.0,2506.50341796875,1.0,280.3343505859375,283.3853759765625,295.6600952148437,298.1370544433594,293.1499938964844,293.1499938964844,280.6499938964844,34614.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828969359397888,1.0,0.0,0.0,3.728741645812988,3.7287638187408447,7.415204095195804e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7789.26513671875,0.0,1125.37109375,2371.396484375,0.0,2316.18896484375,0.7562976479530334,1.0,0.0,3.0,1.0,0.0
17863980,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7370361089706421,0.3110369741916656,0.2851474583148956,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8536481857299805,0.4924324750900268,0.470977634191513,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9441132545471193,0.6578484177589417,0.4620145559310913,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7820758819580078,0.3745030462741852,0.3599880635738373,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6249452233314514,0.1869506537914276,0.8692688941955566,285.07244873046875,284.95001220703125,298.5536804199219,292.6802062988281,297.408203125,297.0103759765625,285.0702819824219,1.0,0.5949242115020752,0.3597660958766937,0.3597660958766937,1.0,1.0,-2.9385273456573486,0.7556402683258057,2.182887077331543,0.0945827811956405,1.0,1.0,0.0,208.07980346679688,210.0,46739.125,0.0,2488.22265625,1.0,280.63458251953125,283.49200439453125,295.6352233886719,298.0511474609375,293.1499938964844,293.1499938964844,280.3500061035156,32468.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709316611289978,1.0,0.0,0.0,3.912131786346436,3.912155151367188,8.162542712852883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8456.6103515625,0.0,1254.534912109375,2371.396484375,0.0,2209.1162109375,0.7860523462295532,1.0,0.0,3.0,1.0,0.0
17864040,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727844238281,0.7370361089706421,0.3110369741916656,0.2851474583148956,296.8934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.8536481857299805,0.4924324750900268,0.470977634191513,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.9441132545471193,0.6578484177589417,0.4620145559310913,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.7820758819580078,0.3745030462741852,0.3599880635738373,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.6249452233314514,0.1869506537914276,0.8692688941955566,285.07244873046875,284.95001220703125,298.5536804199219,292.6802062988281,297.408203125,297.0103759765625,285.0702819824219,1.0,0.5949242115020752,0.3597660958766937,0.3597660958766937,1.0,1.0,-2.9385273456573486,0.7556402683258057,2.182887077331543,0.0945827811956405,1.0,1.0,0.0,208.07980346679688,210.0,46739.125,0.0,2488.22265625,1.0,280.63458251953125,283.49200439453125,295.6352233886719,298.0511474609375,293.1499938964844,293.1499938964844,280.3500061035156,32468.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709316611289978,1.0,0.0,0.0,3.912131786346436,3.912155151367188,8.162542712852883e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8456.6103515625,0.0,1254.534912109375,2371.396484375,0.0,2209.1162109375,0.7860523462295532,1.0,0.0,3.0,1.0,0.0
17864100,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.734933078289032,0.3096654415130615,0.2842358648777008,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215393066406,0.8511399626731873,0.4905368685722351,0.4695402979850769,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.9414718747138976,0.6564140915870667,0.4613870978355407,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228820800781,0.779776394367218,0.3732064962387085,0.3590520918369293,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288330078125,0.6229153871536255,0.1859230101108551,0.8655387759208679,284.922119140625,284.95001220703125,298.5364685058594,292.6680603027344,297.4024963378906,297.00836181640625,284.91259765625,1.0,0.5946748852729797,0.3601763546466827,0.3601763546466827,1.0,1.0,-2.929346799850464,0.7537585496902466,2.175588369369507,0.0947678163647651,0.9250280261039734,0.9250280261039734,0.0,209.56690979003903,210.0,47702.37109375,0.0,2478.837890625,1.0,280.4108581542969,283.3222961425781,295.70477294921875,298.2598571777344,293.1499938964844,293.1499938964844,280.3500061035156,34583.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788262367248535,1.0,0.0,0.0,3.938632011413574,3.938656091690064,8.273501634903369e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8283.6103515625,0.0,1293.71728515625,2371.396484375,0.0,2279.60791015625,0.7917655110359192,1.0,0.0,3.0,1.0,0.0
17864160,296.9638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7320995330810547,0.3079204261302948,0.2828871011734009,296.8839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8478980660438538,0.488236665725708,0.4676191210746765,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9377549290657043,0.6543775796890259,0.4602028429508209,296.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.7767468094825745,0.3715716898441314,0.3577321767807007,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6203041672706604,0.1846874505281448,0.8608348965644836,284.87847900390625,284.95001220703125,298.5188903808594,292.6557312011719,297.3947448730469,297.0038452148437,284.8782653808594,1.0,0.5942635536193848,0.3605873882770538,0.3605873882770538,1.0,1.0,-2.916757583618164,0.7507613897323608,2.1659963130950928,0.0945873111486435,0.8766421675682068,0.8766421675682068,0.0,211.48556518554688,198.0,47506.17578125,0.0,2465.43505859375,1.0,280.3623962402344,283.2901306152344,295.7006530761719,298.2319641113281,293.1499938964844,293.1499938964844,280.6499938964844,37150.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841662168502808,1.0,0.0,0.0,3.878462791442871,3.87848687171936,8.02264878529968e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7810.61767578125,0.0,1264.0731201171875,2371.396484375,0.0,2327.6259765625,0.7843156456947327,1.0,0.0,3.0,1.0,0.0
17864220,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7316113114356995,0.305424302816391,0.2802939713001251,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8476099967956543,0.4846121072769165,0.4638444483280182,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9386053681373596,0.6518192887306213,0.4580512940883636,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7766067385673523,0.3690262138843536,0.3550323247909546,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6192675232887268,0.1825591474771499,0.850354015827179,284.9968566894531,284.95001220703125,298.4826965332031,292.63055419921875,297.38330078125,297.00067138671875,284.99591064453125,1.0,0.5889392495155334,0.3614094853401184,0.3614094853401184,1.0,1.0,-2.8906707763671875,0.7444520592689514,2.146218776702881,0.0939136818051338,0.9648602604866028,0.9648602604866028,0.0,208.300537109375,186.0,46256.66796875,0.0,2402.618408203125,1.0,280.63677978515625,283.4330444335937,295.60028076171875,298.0170288085937,293.1499938964844,293.1499938964844,280.3500061035156,34419.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746292948722839,1.0,0.0,0.0,3.9537105560302734,3.953734636306762,8.336970722666592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8413.1572265625,0.0,1305.1524658203125,2371.396484375,0.0,2242.05615234375,0.7953635454177856,1.0,0.0,3.0,1.0,0.0
17864280,296.96258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7316113114356995,0.305424302816391,0.2802939713001251,296.8815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8476099967956543,0.4846121072769165,0.4638444483280182,297.01177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9386053681373596,0.6518192887306213,0.4580512940883636,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.7766067385673523,0.3690262138843536,0.3550323247909546,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6192675232887268,0.1825591474771499,0.850354015827179,284.9968566894531,284.95001220703125,298.4826965332031,292.63055419921875,297.38330078125,297.00067138671875,284.99591064453125,1.0,0.5889392495155334,0.3614094853401184,0.3614094853401184,1.0,1.0,-2.8906707763671875,0.7444520592689514,2.146218776702881,0.0939136818051338,0.9648602604866028,0.9648602604866028,0.0,208.300537109375,186.0,46256.66796875,0.0,2402.618408203125,1.0,280.63677978515625,283.4330444335937,295.60028076171875,298.0170288085937,293.1499938964844,293.1499938964844,280.3500061035156,34419.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746292948722839,1.0,0.0,0.0,3.9537105560302734,3.953734636306762,8.336970722666592e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8413.1572265625,0.0,1305.1524658203125,2371.396484375,0.0,2242.05615234375,0.7953635454177856,1.0,0.0,3.0,1.0,0.0
17864340,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7338303327560425,0.302353024482727,0.2775614559650421,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.850627064704895,0.4803601503372192,0.45988929271698,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9437875151634216,0.6481971740722656,0.455688863992691,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7796539068222046,0.3660018742084503,0.3521670401096344,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6205625534057617,0.1802146732807159,0.8392785787582397,284.85272216796875,284.95001220703125,298.4451599121094,292.6047668457031,297.3700561523437,296.9956970214844,284.8547668457031,1.0,0.5813961029052734,0.3622315526008606,0.3622315526008606,1.0,1.0,-2.863045692443848,0.7375884652137756,2.1254570484161377,0.0931890904903411,0.8310641646385193,0.8310641646385193,0.0,201.34109497070312,174.0,46518.9921875,0.0,2319.627197265625,1.0,280.3622436523437,283.2862548828125,295.63232421875,298.1242370605469,293.1499938964844,293.1499938964844,280.6499938964844,39588.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838297486305237,1.0,0.0,0.0,3.7984561920166016,3.798480272293091,7.69507380482537e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7725.7138671875,0.0,1218.239990234375,2371.396484375,0.0,2324.592529296875,0.7730687260627747,1.0,0.0,3.0,1.0,0.0
17864400,296.95562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7338303327560425,0.302353024482727,0.2775614559650421,296.873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85284423828125,0.850627064704895,0.4803601503372192,0.45988929271698,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9437875151634216,0.6481971740722656,0.455688863992691,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7796539068222046,0.3660018742084503,0.3521670401096344,296.99578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.6205625534057617,0.1802146732807159,0.8392785787582397,284.85272216796875,284.95001220703125,298.4451599121094,292.6047668457031,297.3700561523437,296.9956970214844,284.8547668457031,1.0,0.5813961029052734,0.3622315526008606,0.3622315526008606,1.0,1.0,-2.863045692443848,0.7375884652137756,2.1254570484161377,0.0931890904903411,0.8310641646385193,0.8310641646385193,0.0,201.34109497070312,174.0,46518.9921875,0.0,2319.627197265625,1.0,280.3622436523437,283.2862548828125,295.63232421875,298.1242370605469,293.1499938964844,293.1499938964844,280.6499938964844,39588.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838297486305237,1.0,0.0,0.0,3.7984561920166016,3.798480272293091,7.69507380482537e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7725.7138671875,0.0,1218.239990234375,2371.396484375,0.0,2324.592529296875,0.7730687260627747,1.0,0.0,3.0,1.0,0.0
17864460,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7382897734642029,0.3001267910003662,0.2749808132648468,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8563188314437866,0.4769407212734222,0.4560571014881134,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9522658586502076,0.6458231210708618,0.4534884095191955,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7852362394332886,0.3636085391044616,0.3493541777133941,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6236119866371155,0.1782010197639465,0.8280600905418396,284.9820251464844,284.95001220703125,298.4063720703125,292.5784606933594,297.35986328125,296.9949035644531,284.9815368652344,1.0,0.5724957585334778,0.3632808625698089,0.3632808625698089,1.0,1.0,-2.8358211517333984,0.7313955426216125,2.1044256687164307,0.0929013043642044,0.9152575731277466,0.9152575731277466,0.0,192.01138305664065,162.0,45238.23828125,0.0,2227.28125,1.0,280.63580322265625,283.4378967285156,295.5301818847656,297.8963928222656,293.1499938964844,293.1499938964844,280.3500061035156,35008.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703197598457336,1.0,0.0,0.0,3.857481002807617,3.857504367828369,7.936081374282367e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8302.76953125,0.0,1229.89404296875,2371.396484375,0.0,2203.67822265625,0.7791321873664856,1.0,0.0,3.0,1.0,0.0
17864520,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7382897734642029,0.3001267910003662,0.2749808132648468,296.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.8563188314437866,0.4769407212734222,0.4560571014881134,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9522658586502076,0.6458231210708618,0.4534884095191955,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7852362394332886,0.3636085391044616,0.3493541777133941,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.6236119866371155,0.1782010197639465,0.8280600905418396,284.9820251464844,284.95001220703125,298.4063720703125,292.5784606933594,297.35986328125,296.9949035644531,284.9815368652344,1.0,0.5724957585334778,0.3632808625698089,0.3632808625698089,1.0,1.0,-2.8358211517333984,0.7313955426216125,2.1044256687164307,0.0929013043642044,0.9152575731277466,0.9152575731277466,0.0,192.01138305664065,162.0,45238.23828125,0.0,2227.28125,1.0,280.63580322265625,283.4378967285156,295.5301818847656,297.8963928222656,293.1499938964844,293.1499938964844,280.3500061035156,35008.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703197598457336,1.0,0.0,0.0,3.857481002807617,3.857504367828369,7.936081374282367e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8302.76953125,0.0,1229.89404296875,2371.396484375,0.0,2203.67822265625,0.7791321873664856,1.0,0.0,3.0,1.0,0.0
17864580,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7439666986465454,0.2972943484783172,0.2723166644573211,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8635620474815369,0.4728888869285583,0.4521302282810211,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9620949029922484,0.6423463821411133,0.4510999917984009,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7922590970993042,0.3607415556907654,0.3464827835559845,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6276726722717285,0.1759995222091674,0.8169294595718384,284.8690185546875,284.95001220703125,298.366455078125,292.5517272949219,297.3482971191406,296.9927062988281,284.8708801269531,1.0,0.5628703236579895,0.3643301725387573,0.3643301725387573,1.0,1.0,-2.808206796646118,0.7250267267227173,2.0831801891326904,0.0927514359354972,0.8010687828063965,0.8010687828063965,0.0,181.7626342773437,150.0,45313.9296875,0.0,2131.47119140625,1.0,280.36444091796875,283.3228454589844,295.5670166015625,297.99822998046875,293.1499938964844,293.1499938964844,280.6499938964844,40046.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772231698036194,1.0,0.0,0.0,3.657754182815552,3.6577773094177246,7.135552095860476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7639.271484375,0.0,1112.8304443359375,2371.396484375,0.0,2265.24462890625,0.7498788237571716,1.0,0.0,3.0,1.0,0.0
17864640,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.7439666986465454,0.2972943484783172,0.2723166644573211,296.86846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8635620474815369,0.4728888869285583,0.4521302282810211,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9620949029922484,0.6423463821411133,0.4510999917984009,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.7922590970993042,0.3607415556907654,0.3464827835559845,296.9928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.6276726722717285,0.1759995222091674,0.8169294595718384,284.8690185546875,284.95001220703125,298.366455078125,292.5517272949219,297.3482971191406,296.9927062988281,284.8708801269531,1.0,0.5628703236579895,0.3643301725387573,0.3643301725387573,1.0,1.0,-2.808206796646118,0.7250267267227173,2.0831801891326904,0.0927514359354972,0.8010687828063965,0.8010687828063965,0.0,181.7626342773437,150.0,45313.9296875,0.0,2131.47119140625,1.0,280.36444091796875,283.3228454589844,295.5670166015625,297.99822998046875,293.1499938964844,293.1499938964844,280.6499938964844,40046.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772231698036194,1.0,0.0,0.0,3.657754182815552,3.6577773094177246,7.135552095860476e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7639.271484375,0.0,1112.8304443359375,2371.396484375,0.0,2265.24462890625,0.7498788237571716,1.0,0.0,3.0,1.0,0.0
