time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17864700,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.7472235560417175,0.2961547374725342,0.2709310054779053,296.8688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8677148818969727,0.471136063337326,0.4500974118709564,296.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9673441648483276,0.6410347819328308,0.449829488992691,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.7962292432785034,0.3595087230205536,0.3449807465076446,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.6299921870231628,0.174993097782135,0.811141312122345,284.98223876953125,284.95001220703125,298.3460693359375,292.5382385253906,297.3430480957031,296.9925231933594,284.9861755371094,1.0,0.5578086972236633,0.3648548424243927,0.3648548424243927,1.0,1.0,-2.7938055992126465,0.721630871295929,2.0721747875213623,0.0925086736679077,0.8674249649047852,0.8674249649047852,0.0,176.3961944580078,150.0,44338.41796875,0.0,2082.086181640625,1.0,280.5815124511719,283.4540710449219,295.4874267578125,297.7845153808594,293.1499938964844,293.1499938964844,280.6499938964844,36014.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687742114067078,1.0,0.0,0.0,3.677177906036377,3.677200317382813,7.211537536022661e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7782.38134765625,0.0,1097.0478515625,2371.396484375,0.0,2189.9609375,0.7504400610923767,1.0,0.0,3.0,1.0,0.0
17864760,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.7514241337776184,0.2951971292495727,0.2698337733745575,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8729063272476196,0.4695736169815063,0.4483756721019745,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.973487913608551,0.6399763226509094,0.4489064812660217,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8011414408683777,0.3584337830543518,0.3437193930149078,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6329951286315918,0.1740928143262863,0.8059564232826233,284.9842529296875,284.95001220703125,298.325439453125,292.524658203125,297.3385925292969,296.99334716796875,284.9830322265625,1.0,0.552740216255188,0.3654243350028991,0.3654243350028991,1.0,1.0,-2.7815587520599365,0.7190406322479248,2.062518119812012,0.0926022008061409,0.8810099959373474,0.8810099959373474,0.0,170.6437225341797,138.0,44145.75,0.0,2034.8135986328125,1.0,280.6349792480469,283.4585876464844,295.47137451171875,297.78240966796875,293.1499938964844,293.1499938964844,280.95001220703125,34780.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762967050075531,1.0,0.0,0.0,3.7365429401397705,3.736565351486206,7.446265044563916e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7498.86865234375,0.0,1132.61376953125,2371.396484375,0.0,2138.64697265625,0.7576929926872253,1.0,0.0,3.0,1.0,0.0
17864820,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7613945007324219,0.2934905588626861,0.2678433656692505,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8850539326667786,0.4666863977909088,0.4451698958873749,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9863518476486206,0.63811856508255,0.4472571611404419,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8122817873954773,0.3564901649951935,0.3414017856121063,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.6402249932289124,0.1724586635828018,0.7963477373123169,285.0741577148437,284.95001220703125,298.2834777832031,292.497314453125,297.3305969238281,296.99639892578125,285.0718994140625,1.0,0.5425469875335693,0.3665632903575897,0.3665632903575897,1.0,1.0,-2.758996963500977,0.7144753336906433,2.0445215702056885,0.0930147692561149,1.0,1.0,0.0,158.85643005371094,126.0,43160.19140625,0.0,1943.1341552734373,1.0,280.9346618652344,283.5712890625,295.4421691894531,297.6856689453125,293.1499938964844,293.1499938964844,280.6499938964844,32515.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488498687744141,1.0,0.0,0.0,3.915086269378662,3.915109634399414,8.174876597877301e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8118.64404296875,0.0,1257.362548828125,2371.396484375,0.0,2015.509033203125,0.7866168022155762,1.0,0.0,3.0,1.0,0.0
17864880,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07452392578125,0.7613945007324219,0.2934905588626861,0.2678433656692505,296.8774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8850539326667786,0.4666863977909088,0.4451698958873749,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738220214844,0.9863518476486206,0.63811856508255,0.4472571611404419,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8122817873954773,0.3564901649951935,0.3414017856121063,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.6402249932289124,0.1724586635828018,0.7963477373123169,285.0741577148437,284.95001220703125,298.2834777832031,292.497314453125,297.3305969238281,296.99639892578125,285.0718994140625,1.0,0.5425469875335693,0.3665632903575897,0.3665632903575897,1.0,1.0,-2.758996963500977,0.7144753336906433,2.0445215702056885,0.0930147692561149,1.0,1.0,0.0,158.85643005371094,126.0,43160.19140625,0.0,1943.1341552734373,1.0,280.9346618652344,283.5712890625,295.4421691894531,297.6856689453125,293.1499938964844,293.1499938964844,280.6499938964844,32515.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488498687744141,1.0,0.0,0.0,3.915086269378662,3.915109634399414,8.174876597877301e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8118.64404296875,0.0,1257.362548828125,2371.396484375,0.0,2015.509033203125,0.7866168022155762,1.0,0.0,3.0,1.0,0.0
17864940,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7713845372200012,0.2905821204185486,0.2652179896831512,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8973249793052673,0.4625454545021057,0.4412800073623657,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9975006580352784,0.6342486143112183,0.4447374641895294,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8227874636650085,0.3535651266574859,0.3385692238807678,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6476514935493469,0.1703351438045501,0.7857713103294373,284.87408447265625,284.95001220703125,298.2406005859375,292.4698181152344,297.3190612792969,296.9953308105469,284.8734130859375,1.0,0.5320160984992981,0.3677022755146026,0.3677022755146026,1.0,1.0,-2.7320332527160645,0.7083868384361267,2.023646354675293,0.093046024441719,0.8724058270454407,0.8724058270454407,0.0,147.7144775390625,114.0,43807.22265625,0.0,1849.110595703125,1.0,280.6628723144531,283.3651123046875,295.5118103027344,297.8632507324219,293.1499938964844,293.1499938964844,280.95001220703125,37328.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617283463478088,1.0,0.0,0.0,3.875482082366944,3.8755061626434326,8.010322858353902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7504.15087890625,0.0,1263.0245361328125,2371.396484375,0.0,2127.749267578125,0.7839689254760742,1.0,0.0,3.0,1.0,0.0
17865000,296.9593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7713845372200012,0.2905821204185486,0.2652179896831512,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8973249793052673,0.4625454545021057,0.4412800073623657,296.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9975006580352784,0.6342486143112183,0.4447374641895294,296.9596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8227874636650085,0.3535651266574859,0.3385692238807678,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6476514935493469,0.1703351438045501,0.7857713103294373,284.87408447265625,284.95001220703125,298.2406005859375,292.4698181152344,297.3190612792969,296.9953308105469,284.8734130859375,1.0,0.5320160984992981,0.3677022755146026,0.3677022755146026,1.0,1.0,-2.7320332527160645,0.7083868384361267,2.023646354675293,0.093046024441719,0.8724058270454407,0.8724058270454407,0.0,147.7144775390625,114.0,43807.22265625,0.0,1849.110595703125,1.0,280.6628723144531,283.3651123046875,295.5118103027344,297.8632507324219,293.1499938964844,293.1499938964844,280.95001220703125,37328.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617283463478088,1.0,0.0,0.0,3.875482082366944,3.8755061626434326,8.010322858353902e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7504.15087890625,0.0,1263.0245361328125,2371.396484375,0.0,2127.749267578125,0.7839689254760742,1.0,0.0,3.0,1.0,0.0
17865060,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7790840268135071,0.2885373532772064,0.2628660500049591,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.9068320989608764,0.4594479203224182,0.4378215074539184,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.9990000128746032,0.6325054168701172,0.4326025545597076,296.9578552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8306528925895691,0.3513495624065399,0.3360008895397186,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.6532623171806335,0.1686003357172012,0.7762019038200378,284.9928894042969,284.95001220703125,298.2039489746094,292.4466857910156,297.3088073730469,296.99432373046875,284.9918212890625,1.0,0.5223609209060669,0.3686748743057251,0.3686748743057251,1.0,1.0,-2.699331998825073,0.6999431252479553,1.999389052391052,0.0914226174354553,0.9523332715034484,0.9523332715034484,0.0,139.24253845214844,114.0,42473.9765625,0.0,1758.3385009765625,1.0,280.9281921386719,283.509033203125,295.40740966796875,297.6380920410156,293.1499938964844,293.1499938964844,280.95001220703125,34553.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7518595457077026,1.0,0.0,0.0,3.9309661388397217,3.930990219116211,8.241327691393963e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7685.17529296875,0.0,1287.0196533203125,2371.396484375,0.0,2041.5604248046875,0.7915308475494385,1.0,0.0,3.0,1.0,0.0
17865120,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.7811447978019714,0.2881963849067688,0.2624955475330353,296.86962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.9094257354736328,0.4589063227176666,0.4372449517250061,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.6324241757392883,0.4286578893661499,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.8326927423477173,0.3509683609008789,0.335572212934494,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.6547946333885193,0.1682996451854705,0.7745012044906616,284.9891357421875,284.95001220703125,298.1968994140625,292.4422607421875,297.3070983886719,296.9944152832031,284.9884033203125,1.0,0.5205090045928955,0.368860125541687,0.368860125541687,1.0,1.0,-2.6946401596069336,0.6988067030906677,1.9958336353302,0.0918199270963668,0.9542677402496338,0.9542677402496338,0.0,137.43406677246094,102.0,42408.21484375,0.0,1740.6649169921875,1.0,280.9367370605469,283.5077819824219,295.4049987792969,297.637939453125,293.1499938964844,293.1499938964844,280.6499938964844,34597.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508193254470825,1.0,0.0,0.0,3.941628456115722,3.941652536392212,8.286094725917792e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8054.2705078125,0.0,1296.3587646484375,2371.396484375,0.0,2032.5438232421875,0.7933607697486877,1.0,0.0,3.0,1.0,0.0
17865180,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.794294536113739,0.2851251065731048,0.2596368193626404,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9270222783088684,0.4545788168907165,0.4330652058124542,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9990000128746032,0.634270966053009,0.403825581073761,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.845970094203949,0.3477829396724701,0.3324244916439056,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6648496389389038,0.1659767627716064,0.7628557085990906,284.82965087890625,284.95001220703125,298.1524963378906,292.4147033691406,297.29229736328125,296.9920959472656,284.8292236328125,1.0,0.5082786083221436,0.3700180053710937,0.3700180053710937,1.0,1.0,-2.6587231159210205,0.691113293170929,1.9676098823547363,0.0685313716530799,0.7999221682548523,0.7999221682548523,0.0,124.9869155883789,90.0,41929.24609375,0.0,1619.6053466796875,1.0,280.6634216308594,283.3527526855469,295.4327087402344,297.7179260253906,293.1499938964844,293.1499938964844,280.95001220703125,40943.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584447264671326,1.0,0.0,0.0,3.727544069290161,3.7275679111480713,7.410442321997834e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7370.52099609375,0.0,1172.8162841796875,2371.396484375,0.0,2098.945068359375,0.7621345520019531,1.0,0.0,3.0,1.0,0.0
17865240,296.953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8294372558594,0.794294536113739,0.2851251065731048,0.2596368193626404,296.86187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8297119140625,0.9270222783088684,0.4545788168907165,0.4330652058124542,297.0084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.9990000128746032,0.634270966053009,0.403825581073761,296.9504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82958984375,0.845970094203949,0.3477829396724701,0.3324244916439056,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289794921875,0.6648496389389038,0.1659767627716064,0.7628557085990906,284.82965087890625,284.95001220703125,298.1524963378906,292.4147033691406,297.29229736328125,296.9920959472656,284.8292236328125,1.0,0.5082786083221436,0.3700180053710937,0.3700180053710937,1.0,1.0,-2.6587231159210205,0.691113293170929,1.9676098823547363,0.0685313716530799,0.7999221682548523,0.7999221682548523,0.0,124.9869155883789,90.0,41929.24609375,0.0,1619.6053466796875,1.0,280.6634216308594,283.3527526855469,295.4327087402344,297.7179260253906,293.1499938964844,293.1499938964844,280.95001220703125,40943.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584447264671326,1.0,0.0,0.0,3.727544069290161,3.7275679111480713,7.410442321997834e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7370.52099609375,0.0,1172.8162841796875,2371.396484375,0.0,2098.945068359375,0.7621345520019531,1.0,0.0,3.0,1.0,0.0
17865300,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.7952687740325928,0.2839431464672088,0.258293867111206,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.9285162091255188,0.45276740193367,0.4310667216777801,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.9990000128746032,0.6361595392227173,0.4003045558929443,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8471137881278992,0.3464481234550476,0.3309224247932434,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.6652597188949585,0.1649627834558487,0.7575497627258301,284.9587707519531,284.95001220703125,298.13006591796875,292.4009704589844,297.289306640625,296.9947509765625,284.9634094238281,1.0,0.5007519125938416,0.3705969452857971,0.3705969452857971,1.0,1.0,-2.614962339401245,0.6763559579849243,1.9386065006256104,0.0873187556862831,0.8664855360984802,0.8664855360984802,0.0,123.15103912353516,90.0,40945.10546875,0.0,1566.8331298828125,1.0,280.8827819824219,283.5062561035156,295.3411560058594,297.482421875,293.1499938964844,293.1499938964844,280.95001220703125,36873.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7484868168830872,1.0,0.0,0.0,3.716682195663452,3.716705083847046,7.367318062279082e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7505.625,0.0,1133.4013671875,2371.396484375,0.0,2012.374267578125,0.758341908454895,1.0,0.0,3.0,1.0,0.0
17865360,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.8020930886268616,0.2829523682594299,0.2571862936019897,296.8643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.9376254677772522,0.4511736929416656,0.4293283224105835,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9990000128746032,0.6391131281852722,0.3887809813022613,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605712890625,0.8540200591087341,0.3452730774879455,0.3295900523662567,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613952636719,0.6704661846160889,0.1640238612890243,0.7523544430732727,284.96051025390625,284.95001220703125,298.10748291015625,292.38726806640625,297.2903747558594,297.0040283203125,284.9589538574219,1.0,0.4938745200634002,0.3714548647403717,0.3714548647403717,1.0,1.0,-2.5898513793945312,0.6699368357658386,1.9199146032333367,0.0864940285682678,0.8722096681594849,0.8722096681594849,0.0,117.83846282958984,93.0,40512.9140625,0.0,1509.0006103515625,1.0,280.9353942871094,283.5115966796875,295.3186340332031,297.4631042480469,293.1499938964844,293.1499938964844,281.25,35631.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740784227848053,1.0,0.0,0.0,3.758009195327759,3.758032083511353,7.532067911597551e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7220.02685546875,0.0,1155.713623046875,2371.396484375,0.0,1946.2672119140625,0.7622377276420593,1.0,0.0,3.0,1.0,0.0
17865420,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8103013038635254,0.2812113165855407,0.2553685009479522,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9484292268753052,0.4483145773410797,0.4263441264629364,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.645627498626709,0.3745718896389007,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8625795841217041,0.3431840538978576,0.3273411095142364,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6765375733375549,0.1623715311288833,0.743630051612854,285.0593566894531,284.95001220703125,298.0619201660156,292.36004638671875,297.3038635253906,297.0373840332031,285.05718994140625,1.0,0.4851115643978119,0.3731707036495209,0.3731707036495209,1.0,1.0,-2.553805589675904,0.6618831157684326,1.8919223546981807,0.086265854537487,0.993792712688446,0.993792712688446,0.0,111.29972076416016,96.0,39275.0859375,0.0,1432.498779296875,1.0,281.2347106933594,283.6341857910156,295.2823486328125,297.3405456542969,293.1499938964844,293.1499938964844,280.95001220703125,32853.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218263745307922,1.0,0.0,0.0,3.914548873901367,3.914572477340698,8.172632988134865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7785.3212890625,0.0,1259.628173828125,2371.396484375,0.0,1787.074462890625,0.7869601845741272,1.0,0.0,3.0,1.0,0.0
17865480,296.9634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.8103013038635254,0.2812113165855407,0.2553685009479522,296.87188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592346191406,0.9484292268753052,0.4483145773410797,0.4263441264629364,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.9990000128746032,0.645627498626709,0.3745718896389007,296.9549865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.8625795841217041,0.3431840538978576,0.3273411095142364,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.6765375733375549,0.1623715311288833,0.743630051612854,285.0593566894531,284.95001220703125,298.0619201660156,292.36004638671875,297.3038635253906,297.0373840332031,285.05718994140625,1.0,0.4851115643978119,0.3731707036495209,0.3731707036495209,1.0,1.0,-2.553805589675904,0.6618831157684326,1.8919223546981807,0.086265854537487,0.993792712688446,0.993792712688446,0.0,111.29972076416016,96.0,39275.0859375,0.0,1432.498779296875,1.0,281.2347106933594,283.6341857910156,295.2823486328125,297.3405456542969,293.1499938964844,293.1499938964844,280.95001220703125,32853.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218263745307922,1.0,0.0,0.0,3.914548873901367,3.914572477340698,8.172632988134865e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7785.3212890625,0.0,1259.628173828125,2371.396484375,0.0,1787.074462890625,0.7869601845741272,1.0,0.0,3.0,1.0,0.0
17865540,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8123403787612915,0.2783397138118744,0.2530525624752044,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9514469504356384,0.4442952871322632,0.4228629171848297,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.6487720012664795,0.3683258593082428,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.865114688873291,0.3401933014392853,0.324740320444107,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6776862144470215,0.1603135764598846,0.734740138053894,284.8641662597656,284.95001220703125,298.015869140625,292.33306884765625,297.3025817871094,297.05108642578125,284.8645935058594,1.0,0.4793413877487182,0.37488654255867,0.37488654255867,1.0,1.0,-2.5255274772644043,0.6563494205474854,1.8691779375076287,0.0870347395539283,0.8542728424072266,0.8542728424072266,0.0,108.08553314208984,114.0,39786.37109375,0.0,1382.0806884765625,1.0,280.9620361328125,283.4356994628906,295.3646850585937,297.5185241699219,293.1499938964844,293.1499938964844,281.25,38113.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325288653373718,1.0,0.0,0.0,3.84279203414917,3.842816114425659,7.875756864450523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7203.76806640625,0.0,1242.455078125,2371.396484375,0.0,1876.3062744140625,0.7790000438690186,1.0,0.0,3.0,1.0,0.0
17865600,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.8123403787612915,0.2783397138118744,0.2530525624752044,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.9514469504356384,0.4442952871322632,0.4228629171848297,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.9990000128746032,0.6487720012664795,0.3683258593082428,296.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.865114688873291,0.3401933014392853,0.324740320444107,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.6776862144470215,0.1603135764598846,0.734740138053894,284.8641662597656,284.95001220703125,298.015869140625,292.33306884765625,297.3025817871094,297.05108642578125,284.8645935058594,1.0,0.4793413877487182,0.37488654255867,0.37488654255867,1.0,1.0,-2.5255274772644043,0.6563494205474854,1.8691779375076287,0.0870347395539283,0.8542728424072266,0.8542728424072266,0.0,108.08553314208984,114.0,39786.37109375,0.0,1382.0806884765625,1.0,280.9620361328125,283.4356994628906,295.3646850585937,297.5185241699219,293.1499938964844,293.1499938964844,281.25,38113.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7325288653373718,1.0,0.0,0.0,3.84279203414917,3.842816114425659,7.875756864450523e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7203.76806640625,0.0,1242.455078125,2371.396484375,0.0,1876.3062744140625,0.7790000438690186,1.0,0.0,3.0,1.0,0.0
17865660,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8033180832862854,0.2760542035102844,0.2508729100227356,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9398047924041748,0.440823346376419,0.4194560050964355,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6492504477500916,0.3775506317615509,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.855890691280365,0.3376148641109466,0.3222261667251587,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6690487265586853,0.1583769023418426,0.7262235879898071,285.0106506347656,284.95001220703125,297.969482421875,292.3064880371094,297.2938842773437,297.05419921875,285.0107421875,1.0,0.4809556007385254,0.376503437757492,0.376503437757492,1.0,1.0,-2.5166194438934326,0.65712571144104,1.8594937324523928,0.0895161926746368,0.9600324630737304,0.9600324630737304,0.0,111.15133666992188,132.0,38821.37109375,0.0,1383.9010009765625,1.0,281.23638916015625,283.6001281738281,295.2643127441406,297.3143005371094,293.1499938964844,293.1499938964844,280.95001220703125,34209.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203847169876099,1.0,0.0,0.0,3.9236867427825928,3.923710584640503,8.210832902477705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7748.0712890625,0.0,1278.138427734375,2371.396484375,0.0,1775.1881103515625,0.7899792790412903,1.0,0.0,3.0,1.0,0.0
17865720,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8033180832862854,0.2760542035102844,0.2508729100227356,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9398047924041748,0.440823346376419,0.4194560050964355,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6492504477500916,0.3775506317615509,296.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.855890691280365,0.3376148641109466,0.3222261667251587,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6690487265586853,0.1583769023418426,0.7262235879898071,285.0106506347656,284.95001220703125,297.969482421875,292.3064880371094,297.2938842773437,297.05419921875,285.0107421875,1.0,0.4809556007385254,0.376503437757492,0.376503437757492,1.0,1.0,-2.5166194438934326,0.65712571144104,1.8594937324523928,0.0895161926746368,0.9600324630737304,0.9600324630737304,0.0,111.15133666992188,132.0,38821.37109375,0.0,1383.9010009765625,1.0,281.23638916015625,283.6001281738281,295.2643127441406,297.3143005371094,293.1499938964844,293.1499938964844,280.95001220703125,34209.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203847169876099,1.0,0.0,0.0,3.9236867427825928,3.923710584640503,8.210832902477705e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7748.0712890625,0.0,1278.138427734375,2371.396484375,0.0,1775.1881103515625,0.7899792790412903,1.0,0.0,3.0,1.0,0.0
17865780,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7867976427078247,0.273118108510971,0.2487923204898834,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.918129861354828,0.4366563558578491,0.4161418676376343,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.6442605257034302,0.3978038728237152,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.83968186378479,0.334522932767868,0.3198480606079101,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6546404361724854,0.1561276018619537,0.7182521224021912,284.8664855957031,284.95001220703125,297.9228210449219,292.2803649902344,297.2635498046875,297.0278625488281,284.8691711425781,1.0,0.4874700903892517,0.3781203627586365,0.3781203627586365,1.0,1.0,-2.5220298767089844,0.6627418398857117,1.8592880964279173,0.09388168156147,0.8382488489151001,0.8382488489151001,0.0,119.02307891845705,150.0,39561.17578125,0.0,1424.62158203125,1.0,280.9623413085937,283.4476928710937,295.318359375,297.46026611328125,293.1499938964844,293.1499938964844,281.25,39010.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318010926246643,1.0,0.0,0.0,3.799995183944702,3.800019025802612,7.701310664742778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7180.07958984375,0.0,1214.9705810546875,2371.396484375,0.0,1870.1846923828125,0.772779107093811,1.0,0.0,3.0,1.0,0.0
17865840,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.7867976427078247,0.273118108510971,0.2487923204898834,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.918129861354828,0.4366563558578491,0.4161418676376343,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9990000128746032,0.6442605257034302,0.3978038728237152,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.83968186378479,0.334522932767868,0.3198480606079101,296.99169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.6546404361724854,0.1561276018619537,0.7182521224021912,284.8664855957031,284.95001220703125,297.9228210449219,292.2803649902344,297.2635498046875,297.0278625488281,284.8691711425781,1.0,0.4874700903892517,0.3781203627586365,0.3781203627586365,1.0,1.0,-2.5220298767089844,0.6627418398857117,1.8592880964279173,0.09388168156147,0.8382488489151001,0.8382488489151001,0.0,119.02307891845705,150.0,39561.17578125,0.0,1424.62158203125,1.0,280.9623413085937,283.4476928710937,295.318359375,297.46026611328125,293.1499938964844,293.1499938964844,281.25,39010.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318010926246643,1.0,0.0,0.0,3.799995183944702,3.800019025802612,7.701310664742778e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7180.07958984375,0.0,1214.9705810546875,2371.396484375,0.0,1870.1846923828125,0.772779107093811,1.0,0.0,3.0,1.0,0.0
17865900,296.9540100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.7769829630851746,0.2718324363231659,0.2476594448089599,296.861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9057155251502992,0.4347331523895263,0.4143539667129516,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.6403138637542725,0.4108260571956634,296.94268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8302307724952698,0.3330960273742676,0.3185657262802124,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6463720798492432,0.1550028473138809,0.7139168381690979,284.9999084472656,284.95001220703125,297.8994140625,292.2675170898437,297.2464294433594,297.0118408203125,285.00799560546875,1.0,0.4919891059398651,0.3789288401603699,0.3789288401603699,1.0,1.0,-2.5274131298065186,0.666470468044281,1.8609426021575928,0.0963649600744247,0.9195610284805298,0.9195610284805298,0.0,124.3591537475586,150.0,38817.3359375,0.0,1454.5621337890625,1.0,281.1849365234375,283.5987854003906,295.2342224121094,297.25701904296875,293.1499938964844,293.1499938964844,281.25,35485.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7248756885528564,1.0,0.0,0.0,3.823365688323975,3.823389053344727,7.796330123710504e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7333.4501953125,0.0,1206.1214599609375,2371.396484375,0.0,1812.3226318359373,0.7751541137695312,1.0,0.0,3.0,1.0,0.0
17865960,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7675644755363464,0.2707740068435669,0.2468589693307876,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8944082856178284,0.4330455362796783,0.4129210114479065,297.0438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.9990000128746032,0.6356600522994995,0.4245776236057281,296.9434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.820967435836792,0.3318623900413513,0.3175669610500335,296.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.6384698152542114,0.1539753079414367,0.7102149128913879,285.0270690917969,284.95001220703125,297.8759765625,292.2547912597656,297.2314758300781,296.9990234375,285.0271301269531,1.0,0.4972003996372223,0.3794068098068237,0.3794068098068237,1.0,1.0,-2.5356006622314453,0.6704427599906921,1.8651577234268188,0.0984737128019332,0.960724413394928,0.960724413394928,0.0,130.2583770751953,153.0,38920.62890625,0.0,1490.7637939453125,1.0,281.2366027832031,283.6183776855469,295.2174377441406,297.2671813964844,293.1499938964844,293.1499938964844,280.95001220703125,33897.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7205340266227722,1.0,0.0,0.0,3.9042389392852783,3.90426254272461,8.129640036713681e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7742.07421875,0.0,1259.4449462890625,2371.396484375,0.0,1776.41748046875,0.7862443923950195,1.0,0.0,3.0,1.0,0.0
17866020,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7515650391578674,0.2676584422588348,0.2447590678930282,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.875089168548584,0.4285981953144073,0.4094896018505096,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9943428635597228,0.6229087114334106,0.4384725391864776,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8042479157447815,0.328558474779129,0.315138965845108,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6250455975532532,0.1514836400747299,0.7017300128936768,284.87518310546875,284.95001220703125,297.8290100097656,292.2298583984375,297.2101135253906,296.9858703613281,284.8756103515625,1.0,0.5033876895904541,0.3803628087043762,0.3803628087043762,1.0,1.0,-2.5319032669067383,0.6713587641716003,1.8605444431304927,0.1009055003523826,0.8440791964530945,0.8440791964530945,0.0,140.55612182617188,156.0,39702.73828125,0.0,1530.692138671875,1.0,280.96246337890625,283.4549865722656,295.2757263183594,297.426513671875,293.1499938964844,293.1499938964844,281.25,38495.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335941791534424,1.0,0.0,0.0,3.806894779205322,3.806918621063232,7.729302637926594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7181.89697265625,0.0,1216.4730224609375,2371.396484375,0.0,1885.280517578125,0.7733771800994873,1.0,0.0,3.0,1.0,0.0
17866080,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7515650391578674,0.2676584422588348,0.2447590678930282,296.8544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.875089168548584,0.4285981953144073,0.4094896018505096,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9943428635597228,0.6229087114334106,0.4384725391864776,296.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8042479157447815,0.328558474779129,0.315138965845108,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6250455975532532,0.1514836400747299,0.7017300128936768,284.87518310546875,284.95001220703125,297.8290100097656,292.2298583984375,297.2101135253906,296.9858703613281,284.8756103515625,1.0,0.5033876895904541,0.3803628087043762,0.3803628087043762,1.0,1.0,-2.5319032669067383,0.6713587641716003,1.8605444431304927,0.1009055003523826,0.8440791964530945,0.8440791964530945,0.0,140.55612182617188,156.0,39702.73828125,0.0,1530.692138671875,1.0,280.96246337890625,283.4549865722656,295.2757263183594,297.426513671875,293.1499938964844,293.1499938964844,281.25,38495.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335941791534424,1.0,0.0,0.0,3.806894779205322,3.806918621063232,7.729302637926594e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7181.89697265625,0.0,1216.4730224609375,2371.396484375,0.0,1885.280517578125,0.7733771800994873,1.0,0.0,3.0,1.0,0.0
17866140,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7377378344535828,0.2650097608566284,0.2425410002470016,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.858209490776062,0.4246767461299896,0.4059494137763977,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9765586256980896,0.6149021983146667,0.4320389628410339,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.788386881351471,0.3255368173122406,0.3125142157077789,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6122292280197144,0.1489670276641845,0.6920679211616516,285.0027770996094,284.95001220703125,297.7820129394531,292.2056579589844,297.19439697265625,296.9814453125,285.00115966796875,1.0,0.5061841011047363,0.3813188076019287,0.3813188076019287,1.0,1.0,-2.503165006637573,0.6637107729911804,1.839454174041748,0.0994539484381675,0.938275158405304,0.938275158405304,0.0,149.91842651367188,159.0,38477.27734375,0.0,1532.1680908203125,1.0,281.23687744140625,283.60400390625,295.16473388671875,297.2049560546875,293.1499938964844,293.1499938964844,280.95001220703125,34361.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721901535987854,1.0,0.0,0.0,3.8858020305633545,3.8858256340026855,8.053040687627799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7697.5546875,0.0,1247.920654296875,2371.396484375,0.0,1787.6951904296875,0.7833267450332642,1.0,0.0,3.0,1.0,0.0
17866200,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.7377378344535828,0.2650097608566284,0.2425410002470016,296.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.858209490776062,0.4246767461299896,0.4059494137763977,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9765586256980896,0.6149021983146667,0.4320389628410339,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.788386881351471,0.3255368173122406,0.3125142157077789,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.6122292280197144,0.1489670276641845,0.6920679211616516,285.0027770996094,284.95001220703125,297.7820129394531,292.2056579589844,297.19439697265625,296.9814453125,285.00115966796875,1.0,0.5061841011047363,0.3813188076019287,0.3813188076019287,1.0,1.0,-2.503165006637573,0.6637107729911804,1.839454174041748,0.0994539484381675,0.938275158405304,0.938275158405304,0.0,149.91842651367188,159.0,38477.27734375,0.0,1532.1680908203125,1.0,281.23687744140625,283.60400390625,295.16473388671875,297.2049560546875,293.1499938964844,293.1499938964844,280.95001220703125,34361.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721901535987854,1.0,0.0,0.0,3.8858020305633545,3.8858256340026855,8.053040687627799e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7697.5546875,0.0,1247.920654296875,2371.396484375,0.0,1787.6951904296875,0.7833267450332642,1.0,0.0,3.0,1.0,0.0
17866260,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.728631854057312,0.2620324790477752,0.2403886467218399,296.8456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8472508192062378,0.4205003082752228,0.40257728099823,296.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.9639167189598083,0.6090553402900696,0.4282130300998688,296.92657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.777836263179779,0.322320818901062,0.3099859058856964,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.602410614490509,0.1464478522539138,0.6826047897338867,284.8481140136719,284.95001220703125,297.7388610839844,292.1841125488281,297.1790466308594,296.9760131835937,284.8507385253906,1.0,0.5072669982910156,0.38239586353302,0.38239586353302,1.0,1.0,-2.477529525756836,0.6573346853256226,1.8201948404312127,0.0988364890217781,0.805164098739624,0.805164098739624,0.0,156.12977600097656,159.0,38678.1171875,0.0,1524.62890625,1.0,280.966796875,283.45220947265625,295.2132873535156,297.32550048828125,293.1499938964844,293.1499938964844,280.95001220703125,40309.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308242917060852,1.0,0.0,0.0,3.713897466659546,3.713921070098877,7.356281912507256e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7415.7109375,0.0,1157.4407958984375,2371.396484375,0.0,1861.98046875,0.7590668797492981,1.0,0.0,3.0,1.0,0.0
17866320,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.7278655171394348,0.2617632746696472,0.2401620596647262,296.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85235595703125,0.8463556170463562,0.4201253652572632,0.4022406339645386,296.85162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.9628456234931946,0.6085806488990784,0.4278766214847564,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.7769654393196106,0.3220288753509521,0.3097297847270965,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85040283203125,0.601566731929779,0.1462208330631256,0.6816905736923218,284.8521728515625,284.95001220703125,297.7351379394531,292.1822814941406,297.1776733398437,296.9754943847656,284.8549194335937,1.0,0.5073028802871704,0.3824895024299621,0.3824895024299621,1.0,1.0,-2.475042819976806,0.656691312789917,1.8183516263961792,0.0987447276711463,0.8025861382484436,0.8025861382484436,0.0,156.62384033203125,147.0,38608.796875,0.0,1523.44140625,1.0,280.9631042480469,283.45733642578125,295.2078552246094,297.3138427734375,293.1499938964844,293.1499938964844,281.25,40400.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308962345123291,1.0,0.0,0.0,3.6941654682159424,3.6941888332366943,7.278321731973847e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7101.921875,0.0,1143.0133056640625,2371.396484375,0.0,1862.58447265625,0.7559911012649536,1.0,0.0,3.0,1.0,0.0
17866380,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.725468099117279,0.2592087686061859,0.237625166773796,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8437240123748779,0.4162671267986297,0.3983498513698578,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9601650834083556,0.604214608669281,0.4244658648967743,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.774358332157135,0.3190216422080993,0.3066928386688232,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5977017283439636,0.1437460631132125,0.6700118184089661,284.98553466796875,284.95001220703125,297.6883850097656,292.1597900390625,297.16339111328125,296.9728088378906,284.9847717285156,1.0,0.5027493834495544,0.383660227060318,0.383660227060318,1.0,1.0,-2.4455392360687256,0.6491699814796448,1.7963693141937256,0.097713679075241,0.8902276754379272,0.8902276754379272,0.0,155.68399047851562,135.0,37424.49609375,0.0,1481.0897216796875,1.0,281.23468017578125,283.60955810546875,295.1000061035156,297.0868835449219,293.1499938964844,293.1499938964844,281.54998779296875,34799.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714954137802124,1.0,0.0,0.0,3.765167474746704,3.765190124511719,7.560789185845351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6975.95849609375,0.0,1154.860107421875,2371.396484375,0.0,1730.7071533203125,0.762816846370697,1.0,0.0,3.0,1.0,0.0
17866440,296.9423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.725468099117279,0.2592087686061859,0.237625166773796,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8437240123748779,0.4162671267986297,0.3983498513698578,296.8460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.9601650834083556,0.604214608669281,0.4244658648967743,296.92431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.774358332157135,0.3190216422080993,0.3066928386688232,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.5977017283439636,0.1437460631132125,0.6700118184089661,284.98553466796875,284.95001220703125,297.6883850097656,292.1597900390625,297.16339111328125,296.9728088378906,284.9847717285156,1.0,0.5027493834495544,0.383660227060318,0.383660227060318,1.0,1.0,-2.4455392360687256,0.6491699814796448,1.7963693141937256,0.097713679075241,0.8902276754379272,0.8902276754379272,0.0,155.68399047851562,135.0,37424.49609375,0.0,1481.0897216796875,1.0,281.23468017578125,283.60955810546875,295.1000061035156,297.0868835449219,293.1499938964844,293.1499938964844,281.54998779296875,34799.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714954137802124,1.0,0.0,0.0,3.765167474746704,3.765190124511719,7.560789185845351e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6975.95849609375,0.0,1154.860107421875,2371.396484375,0.0,1730.7071533203125,0.762816846370697,1.0,0.0,3.0,1.0,0.0
17866500,296.9449157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7264489531517029,0.2581404149532318,0.2365191131830215,296.84735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863952636719,0.8449534773826599,0.4145544767379761,0.3965794742107391,296.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9620643854141236,0.6023932695388794,0.4230532646179199,296.9253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.7755334377288818,0.3176956474781036,0.305298238992691,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789794921875,0.5978711247444153,0.1426523029804229,0.6644886136054993,285.0858459472656,284.95001220703125,297.66510009765625,292.14892578125,297.1574401855469,296.9730224609375,285.09283447265625,1.0,0.4993375241756439,0.3842455744743347,0.3842455744743347,1.0,1.0,-2.4320743083953857,0.6458353400230408,1.7862390279769895,0.0973411351442337,0.9829855561256408,0.9829855561256408,0.0,153.16384887695312,135.0,36491.75390625,0.0,1453.3690185546875,1.0,281.4794006347656,283.7355041503906,295.05352783203125,296.9373779296875,293.1499938964844,293.1499938964844,281.54998779296875,32881.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703613817691803,1.0,0.0,0.0,3.8455147743225098,3.845537662506104,7.886921480348974e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7135.578125,0.0,1203.4281005859375,2371.396484375,0.0,1639.388916015625,0.775860607624054,1.0,0.0,3.0,1.0,0.0
