time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17866560,296.94842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0976867675781,0.7285279631614685,0.2571885585784912,0.23553366959095,296.85064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09735107421875,0.8474671244621277,0.4129633903503418,0.3949439823627472,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971984863281,0.9655047655105592,0.6007311940193176,0.4218060374259949,296.9273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975341796875,0.7779585719108582,0.3164719343185425,0.3040063679218292,296.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.5991157293319702,0.1416490226984024,0.6592805981636047,285.0974426269531,284.95001220703125,297.6418762207031,292.1383056640625,297.15234375,296.9742126464844,285.09588623046875,1.0,0.4954157173633575,0.3850564956665039,0.3850564956665039,1.0,1.0,-2.419617414474488,0.643310010433197,1.776307463645935,0.0975457802414894,1.0,1.0,0.0,149.7291717529297,123.0,36350.28125,0.0,1423.4112548828125,1.0,281.5351867675781,283.7430419921875,295.0672607421875,296.9809875488281,293.1499938964844,293.1499938964844,281.25,32804.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697363018989563,1.0,0.0,0.0,3.935791492462158,3.935815095901489,8.261572475021239e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7524.4287109375,0.0,1276.964111328125,2371.396484375,0.0,1590.005126953125,0.7904154658317566,1.0,0.0,3.0,1.0,0.0
17866620,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7332684397697449,0.2541638910770416,0.2329030930995941,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8535292744636536,0.408601850271225,0.3909467458724975,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9731647372245787,0.5954769253730774,0.4184072315692901,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7837766408920288,0.3130915760993957,0.3008516132831573,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6023881435394287,0.1392263621091842,0.6478103399276733,284.8788757324219,284.95001220703125,297.5957336425781,292.117919921875,297.1390075683594,296.9723815917969,284.8768005371094,1.0,0.4862114489078522,0.3866783082485199,0.3866783082485199,1.0,1.0,-2.3900108337402344,0.636639416217804,1.7533713579177856,0.0974877253174781,0.8908923268318176,0.8908923268318176,0.0,141.8275909423828,111.0,36969.84765625,0.0,1354.3760986328125,1.0,281.2626342773437,283.51690673828125,295.159423828125,297.1749572753906,293.1499938964844,293.1499938964844,280.95001220703125,36896.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102282047271729,1.0,0.0,0.0,3.923494577407837,3.923518896102905,8.210027999666636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7624.96337890625,0.0,1299.59423828125,2371.396484375,0.0,1692.3880615234375,0.7917386889457703,1.0,0.0,3.0,1.0,0.0
17866680,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7332684397697449,0.2541638910770416,0.2329030930995941,296.8448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8535292744636536,0.408601850271225,0.3909467458724975,296.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9731647372245787,0.5954769253730774,0.4184072315692901,296.9217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7837766408920288,0.3130915760993957,0.3008516132831573,296.9722595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6023881435394287,0.1392263621091842,0.6478103399276733,284.8788757324219,284.95001220703125,297.5957336425781,292.117919921875,297.1390075683594,296.9723815917969,284.8768005371094,1.0,0.4862114489078522,0.3866783082485199,0.3866783082485199,1.0,1.0,-2.3900108337402344,0.636639416217804,1.7533713579177856,0.0974877253174781,0.8908923268318176,0.8908923268318176,0.0,141.8275909423828,111.0,36969.84765625,0.0,1354.3760986328125,1.0,281.2626342773437,283.51690673828125,295.159423828125,297.1749572753906,293.1499938964844,293.1499938964844,280.95001220703125,36896.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102282047271729,1.0,0.0,0.0,3.923494577407837,3.923518896102905,8.210027999666636e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7624.96337890625,0.0,1299.59423828125,2371.396484375,0.0,1692.3880615234375,0.7917386889457703,1.0,0.0,3.0,1.0,0.0
17866740,296.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.7384707927703857,0.0,0.2294154018163681,296.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.8605736494064331,0.0,0.3859693109989166,296.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.9813068509101868,0.0,0.4139812290668487,296.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.7904064655303955,0.0,0.2968647480010986,296.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.6060091257095337,0.0,0.6340482831001282,284.80792236328125,294.1499938964844,297.54998779296875,292.09869384765625,297.123046875,296.9670715332031,284.8141174316406,0.0,0.0,0.3883001208305359,0.3883001208305359,1.0,1.0,-2.353203535079956,0.6274006962776184,1.7258028984069824,0.0963424816727638,0.0,0.0,0.0,133.04747009277344,60.0,36451.109375,0.0,1274.8609619140625,0.0,280.96636962890625,283.4642639160156,295.1322326660156,297.1555480957031,293.1499938964844,293.1499938964844,278.1499938964844,44294.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4776761531829834,3.477698802947998,6.450254090850649e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1014.1324462890624,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866800,296.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067321777344,0.7384707927703857,0.0,0.2294154018163681,296.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083801269531,0.8605736494064331,0.0,0.3859693109989166,296.8150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092041015625,0.9813068509101868,0.0,0.4139812290668487,296.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8075561523437,0.7904064655303955,0.0,0.2968647480010986,296.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8028869628906,0.6060091257095337,0.0,0.6340482831001282,284.80792236328125,294.1499938964844,297.54998779296875,292.09869384765625,297.123046875,296.9670715332031,284.8141174316406,0.0,0.0,0.3883001208305359,0.3883001208305359,1.0,1.0,-2.353203535079956,0.6274006962776184,1.7258028984069824,0.0963424816727638,0.0,0.0,0.0,133.04747009277344,60.0,36451.109375,0.0,1274.8609619140625,0.0,280.96636962890625,283.4642639160156,295.1322326660156,297.1555480957031,293.1499938964844,293.1499938964844,278.1499938964844,44294.5390625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.4776761531829834,3.477698802947998,6.450254090850649e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,0.0,0.0,1014.1324462890624,2371.396484375,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866860,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.7923278808594,0.5924501419067383,0.0,-0.0083785243332386,297.1824035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.5924501419067383,0.0,-0.0088229617103934,297.4106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8046569824219,0.5924501419067383,0.0,-0.0065166121348738,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7776794433594,0.5924501419067383,0.0,-0.0088224913924932,297.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7725830078125,0.0,0.0,-0.04185226932168,287.3972473144531,294.1499938964844,297.5272827148437,292.0909118652344,295.89874267578125,296.71099853515625,284.0122375488281,0.0,0.0,0.3118499517440796,0.3118499517440796,1.0,1.0,-0.0738886594772338,0.0124257411807775,0.0614629201591014,-0.0525228232145309,0.0,0.0,0.0,-0.4123398661613464,60.0,2210.8642578125,0.0,-0.0005435092607513,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,3.956898581236601e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.9784037255665687e-11,1.9784953189661003e-11,3.34068338559218e-17,1.047891662331324e-09,1.0478906631306018e-09,1.0137932998988196e-15,0.0,0.0,-0.0,0.0,0.0,1.7579734808935357e-19,1.1635241610179096e-17,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866920,297.5492248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.31903076171875,0.0,0.0,0.0008873351616784,297.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3061828613281,0.0,0.0,0.0014444258995354,297.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3356628417969,0.0,0.0,0.001523986342363,297.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.30255126953125,0.0,0.0,0.0011294800788164,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944030761719,0.0,0.0,0.002628635847941,287.978271484375,294.1499938964844,297.5031433105469,292.0857849121094,295.7399597167969,296.6728820800781,283.4444274902344,0.0,0.0,0.2329800724983215,0.2329800724983215,1.0,1.0,-0.0089497603476047,0.0017752618296071,0.0071744988672435,-0.0252716187387704,0.0,0.0,0.0,-0.0509839802980423,60.0,968.6156005859376,0.0,-5.692872491636081e-06,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0623785130771089e-22,2.440076026819301e-22,2.987188957523655e-25,3.801423069502277e-18,3.798363328416445e-18,3.059987866768352e-21,0.0,0.0,-0.0,0.0,0.0,8.610967292368901e-38,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17866980,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,9.428870544070378e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,9.71792615018785e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,6.988396489759907e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,9.847842011367902e-05,297.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,0.0004784559714607,287.9077453613281,294.1499938964844,297.45367431640625,292.083740234375,295.81451416015625,296.9374694824219,283.141845703125,0.0,0.0,0.0776600241661071,0.0776600241661071,1.0,1.0,-0.0010001418413594,3.119586835964583e-05,0.0009689459693618,-0.0264914035797119,0.0,0.0,0.0,-0.0097949225455522,60.0,193.7771759033203,0.0,-6.900873472659441e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5835071780379853e-33,2.883074382834361e-33,1.8653479042817322e-33,-4.376239016493357e-21,-1.846729992932218e-21,-2.5295092255095305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867040,297.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842102050781,0.0,0.0,9.428870544070378e-05,297.9259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2690734863281,0.0,0.0,9.71792615018785e-05,298.3332824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,6.988396489759907e-05,297.7923278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2673645019531,0.0,0.0,9.847842011367902e-05,297.51763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,0.0004784559714607,287.9077453613281,294.1499938964844,297.45367431640625,292.083740234375,295.81451416015625,296.9374694824219,283.141845703125,0.0,0.0,0.0776600241661071,0.0776600241661071,1.0,1.0,-0.0010001418413594,3.119586835964583e-05,0.0009689459693618,-0.0264914035797119,0.0,0.0,0.0,-0.0097949225455522,60.0,193.7771759033203,0.0,-6.900873472659441e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5835071780379853e-33,2.883074382834361e-33,1.8653479042817322e-33,-4.376239016493357e-21,-1.846729992932218e-21,-2.5295092255095305e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867100,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.281494140625,0.0,0.0,9.787910676095636e-05,298.0644836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,0.0001031556967063,298.4671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904968261719,0.0,0.0,7.62660929467529e-05,297.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647399902344,0.0,0.0,0.000103099104308,297.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2603454589844,0.0,0.0,0.0004886256647296,287.89813232421875,294.1499938964844,297.42803955078125,292.0865173339844,295.8294372558594,297.0410461425781,283.1341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430358815938,1.9907613335590213e-08,0.0010430159745737,-0.0271580051630735,0.0,0.0,0.0,-0.0101396078243851,60.0,90.91715240478516,0.0,-7.416240777047278e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.9288025229655954e-36,-4.783186886823329e-36,-2.562031335336928e-36,-3.8725607443535054e-21,-1.947465485801475e-21,-1.925095460500423e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867160,298.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,9.796168887987732e-05,298.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2636413574219,0.0,0.0,0.0001031616484397,298.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2875061035156,0.0,0.0,7.619788084411994e-05,298.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2619323730469,0.0,0.0,0.0001031551000778,297.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575378417969,0.0,0.0,0.0004893246805295,287.88824462890625,294.1499938964844,297.40185546875,292.0917358398437,295.8441467285156,297.11895751953125,283.1562805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438752360641,1.0989572807318382e-08,0.0010438641766086,-0.0278360359370708,0.0,0.0,0.0,-0.0102608185261487,60.0,51.18380737304688,0.0,-7.42946966170166e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0369608636003646e-43,-1.2611686178923354e-43,-6.866362475191611e-44,-3.887958501429853e-21,-1.944385772827492e-21,-1.943572728602361e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867220,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.842525469139218e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0001036466492223,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,7.655327499378473e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,0.0001036420871969,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.0004916514735668,287.8678894042969,294.1499938964844,297.347900390625,292.1089172363281,295.8724670410156,297.2169494628906,283.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488152038305,1.1572620195465788e-08,0.0010488035622984,-0.0293633304536342,0.0,0.0,0.0,-0.0105498395860195,60.0,27.50606918334961,0.0,-7.499956922174533e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.888561519327578e-21,-1.9442650076892336e-21,-1.9442963096899527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867280,298.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.272216796875,0.0,0.0,9.842525469139218e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574462890625,0.0,0.0,0.0001036466492223,298.7198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,7.655327499378473e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2557983398437,0.0,0.0,0.0001036420871969,297.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25146484375,0.0,0.0,0.0004916514735668,287.8678894042969,294.1499938964844,297.347900390625,292.1089172363281,295.8724670410156,297.2169494628906,283.2256164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488152038305,1.1572620195465788e-08,0.0010488035622984,-0.0293633304536342,0.0,0.0,0.0,-0.0105498395860195,60.0,27.50606918334961,0.0,-7.499956922174533e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.888561519327578e-21,-1.9442650076892336e-21,-1.9442963096899527e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867340,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,9.89646723610349e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,0.0001042147996486,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,7.697301771258935e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,0.0001042102012434,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,0.0004943455569446,287.8467712402344,294.1499938964844,297.29205322265625,292.1344299316406,295.8993835449219,297.2567443847656,283.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244369962388646e-08,0.0010545492405071,-0.0311212558299303,0.0,0.0,0.0,-0.0108828637748956,60.0,23.38408470153809,0.0,-7.582367089753461e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.888537689417353e-21,-1.9442696525022435e-21,-1.9442680369151096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867400,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2651672363281,0.0,0.0,9.89646723610349e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2506103515625,0.0,0.0,0.0001042147996486,298.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,7.697301771258935e-05,298.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2489624023437,0.0,0.0,0.0001042102012434,298.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,0.0004943455569446,287.8467712402344,294.1499938964844,297.29205322265625,292.1344299316406,295.8993835449219,297.2567443847656,283.3003845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545614641159,1.2244369962388646e-08,0.0010545492405071,-0.0311212558299303,0.0,0.0,0.0,-0.0108828637748956,60.0,23.38408470153809,0.0,-7.582367089753461e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.888537689417353e-21,-1.9442696525022435e-21,-1.9442680369151096e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867460,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.957447764463724e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.0001048569465638,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,7.744729373371229e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,0.0001048523845383,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,0.0004973916802555,287.824951171875,294.1499938964844,297.2345275878906,292.16748046875,295.9248962402344,297.2582397460937,283.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594841048121,60.0,22.31035804748535,0.0,-7.676077729001919e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.888538901107704e-21,-1.944269450553852e-21,-1.944269450553852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867520,298.4811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574768066406,0.0,0.0,9.957447764463724e-05,298.5468444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2431030273437,0.0,0.0,0.0001048569465638,298.9173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2660827636719,0.0,0.0,7.744729373371229e-05,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2414855957031,0.0,0.0,0.0001048523845383,298.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2372741699219,0.0,0.0,0.0004973916802555,287.824951171875,294.1499938964844,297.2345275878906,292.16748046875,295.9248962402344,297.2582397460937,283.372802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610579047352,1.3004086696355444e-08,0.0010610448662191,-0.0331090353429317,0.0,0.0,0.0,-0.0112594841048121,60.0,22.31035804748535,0.0,-7.676077729001919e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.888538901107704e-21,-1.944269450553852e-21,-1.944269450553852e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867580,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,0.0001002532590064,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,0.0001055717366398,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,7.797523721819744e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,0.0001055672037182,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,0.000500782392919,287.80242919921875,294.1499938964844,297.175537109375,292.2071838378906,295.94903564453125,297.233154296875,283.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849746238747684e-08,0.0010682755382731,-0.0353212282061576,0.0,0.0,0.0,-0.0116787115111947,60.0,21.801963806152344,0.0,-7.781066813095094e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867640,298.5512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2491760253906,0.0,0.0,0.0001002532590064,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2349853515625,0.0,0.0,0.0001055717366398,298.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2576599121094,0.0,0.0,7.797523721819744e-05,298.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2333984375,0.0,0.0,0.0001055672037182,298.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.229248046875,0.0,0.0,0.000500782392919,287.80242919921875,294.1499938964844,297.175537109375,292.2071838378906,295.94903564453125,297.233154296875,283.4420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682893916964,1.3849746238747684e-08,0.0010682755382731,-0.0353212282061576,0.0,0.0,0.0,-0.0116787115111947,60.0,21.801963806152344,0.0,-7.781066813095094e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867700,298.5806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2447814941406,0.0,0.0,0.0001006175516522,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,0.000105955361505,299.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,7.825857755960897e-05,298.47955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2290954589844,0.0,0.0,0.0001059508358594,298.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2249755859375,0.0,0.0,0.0005026021390222,287.7908630371094,294.1499938964844,297.1455993652344,292.2292785644531,295.96051025390625,297.2132263183594,283.4753112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721704456955,1.4303610740284968e-08,0.0010721561266109,-0.0365082994103431,0.0,0.0,0.0,-0.011903709731996,60.0,21.60361099243164,0.0,-7.837708437818949e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867760,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.240234375,0.0,0.0,0.0001009975603665,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2262268066406,0.0,0.0,0.0001063555246219,299.0445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.24859619140625,0.0,0.0,7.855413423385471e-05,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2246398925781,0.0,0.0,0.0001063510135281,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0005045003490522,287.7791748046875,294.1499938964844,297.1153564453125,292.2527160644531,295.9716491699219,297.1899108886719,283.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762190213426,1.4777055135084538e-08,0.0010762042365968,-0.0377464219927787,0.0,0.0,0.0,-0.0121384151279926,60.0,21.42137718200684,0.0,-7.897011755630956e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867820,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,0.0001018005932564,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,0.0001072011582436,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,7.917871698737144e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0001071966762538,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0005085116717964,287.7552490234375,294.1499938964844,297.05419921875,292.3033142089844,295.9928894042969,297.1361083984375,283.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777557038632043e-08,0.0010847586672753,-0.0403623022139072,0.0,0.0,0.0,-0.0126344030722975,60.0,21.09329032897949,0.0,-8.02306843183942e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867880,298.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2306823730469,0.0,0.0,0.0001018005932564,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21685791015625,0.0,0.0,0.0001072011582436,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2389221191406,0.0,0.0,7.917871698737144e-05,298.5531616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2153015136719,0.0,0.0,0.0001071966762538,298.3723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.21124267578125,0.0,0.0,0.0005085116717964,287.7552490234375,294.1499938964844,297.05419921875,292.3033142089844,295.9928894042969,297.1361083984375,283.57049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847743833437,1.5777557038632043e-08,0.0010847586672753,-0.0403623022139072,0.0,0.0,0.0,-0.0126344030722975,60.0,21.09329032897949,0.0,-8.02306843183942e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17867940,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0001026515674311,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,0.0001080972651834,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,7.984057447174564e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,0.0001080928050214,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0005127624608576,287.730712890625,294.1499938964844,296.9922790527344,292.358154296875,296.0127258300781,297.0757141113281,283.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938238119706,-0.0431334935128688,0.0,0.0,0.0,-0.0131600070744752,60.0,20.808761596679688,0.0,-8.157740438718974e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868000,298.686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2205505371094,0.0,0.0,0.0001026515674311,298.76202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2069396972656,0.0,0.0,0.0001080972651834,299.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,7.984057447174564e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,0.0001080928050214,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2013854980469,0.0,0.0,0.0005127624608576,287.730712890625,294.1499938964844,296.9922790527344,292.358154296875,296.0127258300781,297.0757141113281,283.6302490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938406921923,1.683780226358067e-08,0.0010938238119706,-0.0431334935128688,0.0,0.0,0.0,-0.0131600070744752,60.0,20.808761596679688,0.0,-8.157740438718974e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868060,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,0.0001035346649587,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.000109027212602,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,8.052742487052456e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19488525390625,0.0,0.0,0.0001090227742679,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0005171737284399,287.70556640625,294.1499938964844,296.9298095703125,292.4164733886719,296.0311279296875,297.0114440917969,283.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809012440306e-08,0.0011032314505428,-0.0460083149373531,0.0,0.0,0.0,-0.0137054631486535,60.0,20.5647201538086,0.0,-8.298682274698876e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868120,298.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2098388671875,0.0,0.0,0.0001035346649587,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1964111328125,0.0,0.0,0.000109027212602,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2178649902344,0.0,0.0,8.052742487052456e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19488525390625,0.0,0.0,0.0001090227742679,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1909484863281,0.0,0.0,0.0005171737284399,287.70556640625,294.1499938964844,296.9298095703125,292.4164733886719,296.0311279296875,297.0114440917969,283.6871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032493785023,1.793809012440306e-08,0.0011032314505428,-0.0460083149373531,0.0,0.0,0.0,-0.0137054631486535,60.0,20.5647201538086,0.0,-8.298682274698876e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868180,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0001044288583216,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,0.0001099688379326,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,8.12229118309915e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,0.0001099644214264,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,0.0005216404679231,287.6797790527344,294.1499938964844,296.8670959472656,292.4775390625,296.04803466796875,296.9451904296875,283.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127763427793,1.905221580500438e-08,0.0011127572506666,-0.0489181503653526,0.0,0.0,0.0,-0.0142577784135937,60.0,20.35881996154785,0.0,-8.442624732651893e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868240,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.19854736328125,0.0,0.0,0.0001044288583216,298.8157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.185302734375,0.0,0.0,0.0001099688379326,299.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2064514160156,0.0,0.0,8.12229118309915e-05,298.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1838073730469,0.0,0.0,0.0001099644214264,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.179931640625,0.0,0.0,0.0005216404679231,287.6797790527344,294.1499938964844,296.8670959472656,292.4775390625,296.04803466796875,296.9451904296875,283.7411499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127763427793,1.905221580500438e-08,0.0011127572506666,-0.0489181503653526,0.0,0.0,0.0,-0.0142577784135937,60.0,20.35881996154785,0.0,-8.442624732651893e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868300,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.19268798828125,0.0,0.0,0.0001048717895173,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795349121094,0.0,0.0,0.0001104352631955,299.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2005310058594,0.0,0.0,8.156740659615025e-05,298.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.17803955078125,0.0,0.0,0.0001104308612411,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1741943359375,0.0,0.0,0.0005238529993221,287.6666564941406,294.1499938964844,296.8356628417969,292.5088806152344,296.055908203125,296.9117431640625,283.76708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011174954706802,1.960409257151241e-08,0.0011174759129062,-0.0503590740263462,0.0,0.0,0.0,-0.0145313655957579,60.0,20.269132614135746,0.0,-8.514383864621777e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868360,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866760253906,0.0,0.0,0.0001053076703101,298.8342590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1736145019531,0.0,0.0,0.0001108942742575,299.185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1944885253906,0.0,0.0,8.190642984118313e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1721496582031,0.0,0.0,0.0001108898868551,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683044433594,0.0,0.0,0.0005260303150862,287.65338134765625,294.1499938964844,296.8042907714844,292.5406188964844,296.0634155273437,296.8782653808594,283.7923889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221398599445,2.0147195911590643e-08,0.0011221197200939,-0.0517767891287803,0.0,0.0,0.0,-0.0148006035014987,60.0,20.186717987060547,0.0,-8.585297450736108e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868420,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17431640625,0.0,0.0,0.0001061429575202,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,0.0001117738720495,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,8.255609282059595e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15997314453125,0.0,0.0,0.0001117695064749,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561889648437,0.0,0.0,0.0005302028148435,287.62646484375,294.1499938964844,296.7416381835937,292.60504150390625,296.077392578125,296.8114929199219,283.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310388799756,2.1187936738442665e-08,0.0011310176923871,-0.0544926784932613,0.0,0.0,0.0,-0.0153165375813841,60.0,20.03941345214844,0.0,-8.722010136352767e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868480,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.17431640625,0.0,0.0,0.0001061429575202,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,0.0001117738720495,299.19793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1820068359375,0.0,0.0,8.255609282059595e-05,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15997314453125,0.0,0.0,0.0001117695064749,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1561889648437,0.0,0.0,0.0005302028148435,287.62646484375,294.1499938964844,296.7416381835937,292.60504150390625,296.077392578125,296.8114929199219,283.8412170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310388799756,2.1187936738442665e-08,0.0011310176923871,-0.0544926784932613,0.0,0.0,0.0,-0.0153165375813841,60.0,20.03941345214844,0.0,-8.722010136352767e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868540,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0001069005447789,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487731933594,0.0,0.0,0.0001125716444221,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,8.314532169606537e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,0.0001125673079513,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,0.0005339871277101,287.59912109375,294.1499938964844,296.6794128417969,292.6700744628906,296.09002685546875,296.7453308105469,283.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131855459406324e-08,0.001139088300988,-0.0569548793137073,0.0,0.0,0.0,-0.0157844740897417,60.0,19.91117286682129,0.0,-8.846936339068635e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868600,298.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1614685058594,0.0,0.0,0.0001069005447789,298.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487731933594,0.0,0.0,0.0001125716444221,299.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1690673828125,0.0,0.0,8.314532169606537e-05,298.6930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473388671875,0.0,0.0,0.0001125673079513,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,0.0005339871277101,287.59912109375,294.1499938964844,296.6794128417969,292.6700744628906,296.09002685546875,296.7453308105469,283.8878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391104198992,2.2131855459406324e-08,0.001139088300988,-0.0569548793137073,0.0,0.0,0.0,-0.0157844740897417,60.0,19.91117286682129,0.0,-8.846936339068635e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868660,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,0.0001075810141628,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356506347656,0.0,0.0,0.0001132882098318,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,8.367457485292107e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0001132839097408,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,0.0005373862222768,287.5713195800781,294.1499938964844,296.6177978515625,292.735107421875,296.1012268066406,296.68017578125,283.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463599512353,2.2979687486213152e-08,0.0011463370174169,-0.0591655746102333,0.0,0.0,0.0,-0.0162047762423753,60.0,19.79796600341797,0.0,-8.95990126537072e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868720,298.7806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481628417969,0.0,0.0,0.0001075810141628,298.8713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1356506347656,0.0,0.0,0.0001132882098318,299.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1556396484375,0.0,0.0,8.367457485292107e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1342163085937,0.0,0.0,0.0001132839097408,298.5253295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.13055419921875,0.0,0.0,0.0005373862222768,287.5713195800781,294.1499938964844,296.6177978515625,292.735107421875,296.1012268066406,296.68017578125,283.9322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011463599512353,2.2979687486213152e-08,0.0011463370174169,-0.0591655746102333,0.0,0.0,0.0,-0.0162047762423753,60.0,19.79796600341797,0.0,-8.95990126537072e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
