time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17868780,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,0.0001081609880202,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,0.000113898939162,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,8.41256623971276e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12066650390625,0.0,0.0,0.0001138946827268,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,0.0005402833339758,287.54315185546875,294.1499938964844,296.5570373535156,292.79949951171875,296.1110534667969,296.6162109375,283.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525392765179,2.3702275697701225e-08,0.0011525156442075,-0.0610490329563617,0.0,0.0,0.0,-0.01656299456954,60.0,19.69796562194824,0.0,-9.056743976998405e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868840,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343994140625,0.0,0.0,0.0001081609880202,298.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1220703125,0.0,0.0,0.000113898939162,299.2208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.14178466796875,0.0,0.0,8.41256623971276e-05,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.12066650390625,0.0,0.0,0.0001138946827268,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1170654296875,0.0,0.0,0.0005402833339758,287.54315185546875,294.1499938964844,296.5570373535156,292.79949951171875,296.1110534667969,296.6162109375,283.9745788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011525392765179,2.3702275697701225e-08,0.0011525156442075,-0.0610490329563617,0.0,0.0,0.0,-0.01656299456954,60.0,19.69796562194824,0.0,-9.056743976998405e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868900,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1273803710937,0.0,0.0,0.0001083287934307,298.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151428222656,0.0,0.0,0.0001140756503446,299.2232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1347045898437,0.0,0.0,8.425617852481082e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1137390136719,0.0,0.0,0.0001140714157372,298.5364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.11016845703125,0.0,0.0,0.0005411215825006,287.5289611816406,294.1499938964844,296.5270690917969,292.8312683105469,296.1154479980469,296.5848083496094,283.9949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543272994458,2.3911317370561853e-08,0.0011543034343048,-0.0615937933325767,0.0,0.0,0.0,-0.0166666265577077,60.0,19.64649772644043,0.0,-9.084857310881489e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17868960,298.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202697753906,0.0,0.0,0.0001084119357983,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1081237792969,0.0,0.0,0.0001141632019425,299.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1275329589844,0.0,0.0,8.432083996012807e-05,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10675048828125,0.0,0.0,0.000114158996439,298.5395202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1031799316406,0.0,0.0,0.0005415368941612,287.5146789550781,294.1499938964844,296.49737548828125,292.8626708984375,296.1194763183594,296.5539245605469,284.014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011552129872143,2.4014843447162093e-08,0.0011551888892427,-0.0618635602295398,0.0,0.0,0.0,-0.0167179498821496,60.0,19.589570999145508,0.0,-9.098796027728896e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869020,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,0.0001083333263522,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,0.0001140804233727,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11297607421875,0.0,0.0,8.425969281233847e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09246826171875,0.0,0.0,0.0001140762760769,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,0.0005411442834883,287.4860534667969,294.1499938964844,296.4390563964844,292.9239807128906,296.12652587890625,296.4937744140625,284.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543750297278,2.3916713942639944e-08,0.0011543511645868,-0.0616078525781631,0.0,0.0,0.0,-0.0166693087667226,60.0,19.457420349121094,0.0,-9.085583485557437e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869080,298.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1058044433594,0.0,0.0,0.0001083333263522,298.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09381103515625,0.0,0.0,0.0001140804233727,299.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.11297607421875,0.0,0.0,8.425969281233847e-05,298.72430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.09246826171875,0.0,0.0,0.0001140762760769,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0889587402344,0.0,0.0,0.0005411442834883,287.4860534667969,294.1499938964844,296.4390563964844,292.9239807128906,296.12652587890625,296.4937744140625,284.0533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011543750297278,2.3916713942639944e-08,0.0011543511645868,-0.0616078525781631,0.0,0.0,0.0,-0.0166693087667226,60.0,19.457420349121094,0.0,-9.085583485557437e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869140,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910949707031,0.0,0.0,0.0001079745125025,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0001137025683419,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09814453125,0.0,0.0,8.398060890613124e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001136984938057,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,0.0005393520114012,287.45733642578125,294.1499938964844,296.3822326660156,292.9829406738281,296.1322631835937,296.4358825683594,284.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505506699904,2.346938821062849e-08,0.0011505271540954,-0.060442067682743,0.0,0.0,0.0,-0.0164475552737712,60.0,19.29804801940918,0.0,-9.02547512282581e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869200,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0910949707031,0.0,0.0,0.0001079745125025,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0001137025683419,299.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09814453125,0.0,0.0,8.398060890613124e-05,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07794189453125,0.0,0.0,0.0001136984938057,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.074462890625,0.0,0.0,0.0005393520114012,287.45733642578125,294.1499938964844,296.3822326660156,292.9829406738281,296.1322631835937,296.4358825683594,284.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011505506699904,2.346938821062849e-08,0.0011505271540954,-0.060442067682743,0.0,0.0,0.0,-0.0164475552737712,60.0,19.29804801940918,0.0,-9.02547512282581e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869260,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,0.0001075553300324,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,0.0001132611432694,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,8.365456596948206e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,0.0001132571414927,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0005372581072151,287.4286499023437,294.1499938964844,296.32720947265625,293.0390014648437,296.13671875,296.3801574707031,284.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294683909553896e-08,0.0011460597161203,-0.0590799376368522,0.0,0.0,0.0,-0.0161885097622871,60.0,19.12664222717285,0.0,-8.955510821806457e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869320,298.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0761413574219,0.0,0.0,0.0001075553300324,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0644836425781,0.0,0.0,0.0001132611432694,299.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0830993652344,0.0,0.0,8.365456596948206e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06317138671875,0.0,0.0,0.0001132571414927,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05975341796875,0.0,0.0,0.0005372581072151,287.4286499023437,294.1499938964844,296.32720947265625,293.0390014648437,296.13671875,296.3801574707031,284.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001146082766354,2.294683909553896e-08,0.0011460597161203,-0.0590799376368522,0.0,0.0,0.0,-0.0161885097622871,60.0,19.12664222717285,0.0,-8.955510821806457e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869380,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06103515625,0.0,0.0,0.0001070370199158,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.000112715337309,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,8.3251426985953e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,0.0001127114155679,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,0.000534669146873,287.3999938964844,294.1499938964844,296.2742004394531,293.0915832519531,296.1399841308594,296.3265075683594,284.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140558742918,2.230076923126489e-08,0.0011405363911762,-0.0573953837156295,0.0,0.0,0.0,-0.0158682316541671,60.0,18.951095581054688,0.0,-8.869384515719504e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869440,298.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.06103515625,0.0,0.0,0.0001070370199158,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.000112715337309,299.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0679016113281,0.0,0.0,8.3251426985953e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482482910156,0.0,0.0,0.0001127114155679,298.557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0448608398437,0.0,0.0,0.000534669146873,287.3999938964844,294.1499938964844,296.2742004394531,293.0915832519531,296.1399841308594,296.3265075683594,284.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001140558742918,2.230076923126489e-08,0.0011405363911762,-0.0573953837156295,0.0,0.0,0.0,-0.0158682316541671,60.0,18.951095581054688,0.0,-8.869384515719504e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869500,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,0.0001067463817889,298.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0419921875,0.0,0.0,0.000112409274152,299.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,8.302537025883794e-05,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.04071044921875,0.0,0.0,0.0001124053887906,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373840332031,0.0,0.0,0.0005332173313945,287.3856811523437,294.1499938964844,296.24853515625,293.1164245605469,296.1412048339844,296.300537109375,284.1748962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374611640349,2.1938502570151293e-08,0.001137439161539,-0.0564506016671657,0.0,0.0,0.0,-0.0156886428594589,60.0,18.86103248596192,0.0,-8.821273667081186e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869560,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001064400930772,298.9057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,0.0001120867382269,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0525207519531,0.0,0.0,8.278714813059196e-05,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331420898437,0.0,0.0,0.0001120828965213,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,0.0005316874012351,287.3714294433594,294.1499938964844,296.22344970703125,293.14019775390625,296.14215087890625,296.275146484375,284.1907958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341968784108,2.1556740392725263e-08,0.0011341753415763,-0.0554548129439353,0.0,0.0,0.0,-0.0154993897303938,60.0,18.786645889282227,0.0,-8.770714288175443e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869620,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303649902344,0.0,0.0,0.0001057955596479,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01922607421875,0.0,0.0,0.0001114080077968,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,8.22858273750171e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,0.0001114042388508,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0005284678773023,287.3429870605469,294.1499938964844,296.1751403808594,293.1843566894531,296.143310546875,296.2261962890625,284.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011385023593,60.0,18.653806686401367,0.0,-8.66479581418389e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869680,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0303649902344,0.0,0.0,0.0001057955596479,298.908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01922607421875,0.0,0.0,0.0001114080077968,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,8.22858273750171e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0179443359375,0.0,0.0,0.0001114042388508,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146789550781,0.0,0.0,0.0005284678773023,287.3429870605469,294.1499938964844,296.1751403808594,293.1843566894531,296.143310546875,296.2261962890625,284.2215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273276759311,2.075338834117701e-08,0.0011273069540038,-0.0533588342368602,0.0,0.0,0.0,-0.0151011385023593,60.0,18.653806686401367,0.0,-8.66479581418389e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869740,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.014892578125,0.0,0.0,0.0001051327344612,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,0.0001107100179069,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,8.177029667422175e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,0.0001107063289964,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,0.0005251570255495,287.31475830078125,294.1499938964844,296.1295166015625,293.2235717773437,296.1434631347656,296.17987060546875,284.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120263710618,1.9927268724018177e-08,0.0011202436871826,-0.0512027256190776,0.0,0.0,0.0,-0.0146915996447205,60.0,18.516582489013672,0.0,-8.556545338933574e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869800,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.014892578125,0.0,0.0,0.0001051327344612,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00390625,0.0,0.0,0.0001107100179069,299.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,8.177029667422175e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0026550292969,0.0,0.0,0.0001107063289964,298.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9994201660156,0.0,0.0,0.0005251570255495,287.31475830078125,294.1499938964844,296.1295166015625,293.2235717773437,296.1434631347656,296.17987060546875,284.2510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120263710618,1.9927268724018177e-08,0.0011202436871826,-0.0512027256190776,0.0,0.0,0.0,-0.0146915996447205,60.0,18.516582489013672,0.0,-8.556545338933574e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869860,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,0.0001044765958795,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.000110019071144,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,8.125995373120531e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,0.0001100154477171,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0005218795267865,287.2867126464844,294.1499938964844,296.0868530273437,293.2573547363281,296.142578125,296.1365966796875,284.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132706422358,1.9109483773149805e-08,0.001113251550123,-0.0490676835179328,0.0,0.0,0.0,-0.0142861912027001,60.0,18.374605178833008,0.0,-8.450056299125208e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869920,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,0.0001044765958795,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884948730469,0.0,0.0,0.000110019071144,299.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0058288574219,0.0,0.0,8.125995373120531e-05,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872741699219,0.0,0.0,0.0001100154477171,298.56903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98406982421875,0.0,0.0,0.0005218795267865,287.2867126464844,294.1499938964844,296.0868530273437,293.2573547363281,296.142578125,296.1365966796875,284.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132706422358,1.9109483773149805e-08,0.001113251550123,-0.0490676835179328,0.0,0.0,0.0,-0.0142861912027001,60.0,18.374605178833008,0.0,-8.450056299125208e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17869980,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,0.0001038486298057,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.0001093577884603,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,8.07715259725228e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,0.000109354237793,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,0.0005187427159398,287.2589111328125,294.1499938964844,296.0473327636719,293.2851867675781,296.1408996582031,296.0960693359375,284.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065778089687,1.832681917335321e-08,0.0011065594153478,-0.0470237135887146,0.0,0.0,0.0,-0.0138981929048895,60.0,18.23018264770508,0.0,-8.348764168886191e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870040,298.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837341308594,0.0,0.0,0.0001038486298057,298.9136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9730224609375,0.0,0.0,0.0001093577884603,299.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9901428222656,0.0,0.0,8.07715259725228e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9718322753906,0.0,0.0,0.000109354237793,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9686889648437,0.0,0.0,0.0005187427159398,287.2589111328125,294.1499938964844,296.0473327636719,293.2851867675781,296.1408996582031,296.0960693359375,284.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011065778089687,1.832681917335321e-08,0.0011065594153478,-0.0470237135887146,0.0,0.0,0.0,-0.0138981929048895,60.0,18.23018264770508,0.0,-8.348764168886191e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870100,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9759216308594,0.0,0.0,0.0001035477762343,298.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9652709960937,0.0,0.0,0.0001090409787138,299.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9822692871094,0.0,0.0,8.053753117565066e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9640808105469,0.0,0.0,0.0001090374644263,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9609680175781,0.0,0.0,0.000517239968758,287.2450866699219,294.1499938964844,296.02880859375,293.2967529296875,296.13983154296875,296.0767822265625,284.3192749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033716145902,1.7951858666265252e-08,0.0011033536866307,-0.0460442751646041,0.0,0.0,0.0,-0.0137123111635446,60.0,18.15737533569336,0.0,-8.30045294719639e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870160,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.96807861328125,0.0,0.0,0.0001032622312777,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.95751953125,0.0,0.0,0.0001087402779376,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9743957519531,0.0,0.0,8.031543984543532e-05,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9563293457031,0.0,0.0,0.0001087368000298,298.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.000515813648235,287.2313232421875,294.1499938964844,296.0111694335937,293.306640625,296.1385803222656,296.0582580566406,284.3321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003284016624,1.759596734984825e-08,0.0011003108229488,-0.0451145321130752,0.0,0.0,0.0,-0.013535882346332,60.0,18.08423042297364,0.0,-8.254728101064759e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870220,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.952392578125,0.0,0.0,0.0001027395046548,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419860839844,0.0,0.0,0.0001081898226402,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,7.990886660991237e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001081864029401,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,0.0005132025689817,287.20391845703125,294.1499938964844,295.9786682128906,293.3212280273437,296.1356506347656,296.02362060546875,284.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947569971904,1.6944465386359298e-08,0.0010947401169687,-0.0434122234582901,0.0,0.0,0.0,-0.0132129061967134,60.0,17.93733024597168,0.0,-8.171350174279723e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870280,298.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.952392578125,0.0,0.0,0.0001027395046548,298.9163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9419860839844,0.0,0.0,0.0001081898226402,299.2414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9586181640625,0.0,0.0,7.990886660991237e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9407958984375,0.0,0.0,0.0001081864029401,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.937744140625,0.0,0.0,0.0005132025689817,287.20391845703125,294.1499938964844,295.9786682128906,293.3212280273437,296.1356506347656,296.02362060546875,284.3572082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947569971904,1.6944465386359298e-08,0.0010947401169687,-0.0434122234582901,0.0,0.0,0.0,-0.0132129061967134,60.0,17.93733024597168,0.0,-8.171350174279723e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870340,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366760253906,0.0,0.0,0.0001022818614728,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0001077078923117,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,7.955291221151128e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,0.0001077045380952,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0005109165795147,287.1767272949219,294.1499938964844,295.95001220703125,293.3283996582031,296.1322326660156,295.99200439453125,284.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.637406832344368e-08,0.0010898625478148,-0.041921529918909,0.0,0.0,0.0,-0.0129301343113183,60.0,17.79022979736328,0.0,-8.098698600633726e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870400,298.8099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9366760253906,0.0,0.0,0.0001022818614728,298.9175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9264221191406,0.0,0.0,0.0001077078923117,299.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9428405761719,0.0,0.0,7.955291221151128e-05,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9252624511719,0.0,0.0,0.0001077045380952,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0005109165795147,287.1767272949219,294.1499938964844,295.95001220703125,293.3283996582031,296.1322326660156,295.99200439453125,284.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898788459599,1.637406832344368e-08,0.0010898625478148,-0.041921529918909,0.0,0.0,0.0,-0.0129301343113183,60.0,17.79022979736328,0.0,-8.098698600633726e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870460,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92095947265625,0.0,0.0,0.000101871562947,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,0.0001072758313966,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,7.92337887105532e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,0.0001072725353878,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.0005088670877739,287.1497497558594,294.1499938964844,295.9237365722656,293.33184814453125,296.1283569335937,295.9633483886719,284.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.58626800583761e-08,0.0010854901047423,-0.0405848212540149,0.0,0.0,0.0,-0.0126766199246048,60.0,17.64483070373535,0.0,-8.033838838628071e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870520,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.92095947265625,0.0,0.0,0.000101871562947,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9107971191406,0.0,0.0,0.0001072758313966,299.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.927001953125,0.0,0.0,7.92337887105532e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.90966796875,0.0,0.0,0.0001072725353878,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9066772460937,0.0,0.0,0.0005088670877739,287.1497497558594,294.1499938964844,295.9237365722656,293.33184814453125,296.1283569335937,295.9633483886719,284.40484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010855059372261,1.58626800583761e-08,0.0010854901047423,-0.0405848212540149,0.0,0.0,0.0,-0.0126766199246048,60.0,17.64483070373535,0.0,-8.033838838628071e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870580,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0001014816298265,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,0.0001068652127287,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,7.893049769336358e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940734863281,0.0,0.0,0.0001068619676516,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,0.0005069193430244,287.1229858398437,294.1499938964844,295.898193359375,293.3355712890625,296.1240539550781,295.936767578125,284.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142476677894,0.0,0.0,0.0,-0.0124356858432292,60.0,17.505355834960938,0.0,-7.97243941974557e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870640,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9051818847656,0.0,0.0,0.0001014816298265,298.9193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.89520263671875,0.0,0.0,0.0001068652127287,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9111633300781,0.0,0.0,7.893049769336358e-05,298.74139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8940734863281,0.0,0.0,0.0001068619676516,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89111328125,0.0,0.0,0.0005069193430244,287.1229858398437,294.1499938964844,295.898193359375,293.3355712890625,296.1240539550781,295.936767578125,284.4273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813500266522,1.537667060347303e-08,0.0010813346598297,-0.0393142476677894,0.0,0.0,0.0,-0.0124356858432292,60.0,17.505355834960938,0.0,-7.97243941974557e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870700,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,0.0001012936991173,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.88739013671875,0.0,0.0,0.0001066673066816,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9032592773437,0.0,0.0,7.878432370489463e-05,298.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8862609863281,0.0,0.0,0.0001066640907083,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8833312988281,0.0,0.0,0.0005059805698692,287.1097106933594,294.1499938964844,295.8857116699219,293.3375244140625,296.1217346191406,295.92401123046875,284.4383850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793473338708,1.5142431308845516e-08,0.0010793321998789,-0.0387018136680126,0.0,0.0,0.0,-0.012319566681981,60.0,17.438138961791992,0.0,-7.942930579929455e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870760,298.811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8894348144531,0.0,0.0,0.0001011111380648,298.9200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8795471191406,0.0,0.0,0.0001064750613295,299.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.89532470703125,0.0,0.0,7.864233339205384e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8784484863281,0.0,0.0,0.000106471881736,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87554931640625,0.0,0.0,0.0005050686886534,287.0964660644531,294.1499938964844,295.8733825683594,293.33953857421875,296.1193542480469,295.9114990234375,284.4491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774014517664,1.4914894208573063e-08,0.0010773865506052,-0.0381068512797355,0.0,0.0,0.0,-0.0122067658230662,60.0,17.372684478759766,0.0,-7.9143191555886e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870820,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,0.0001007612227112,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639221191406,0.0,0.0,0.0001061065777321,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,7.83701689215377e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,0.0001061034490703,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0005033208290114,287.0701599121094,294.1499938964844,295.8492736816406,293.3436584472656,296.1142883300781,295.8871459960937,284.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478754195579311e-08,0.0010736569529399,-0.0369663387537002,0.0,0.0,0.0,-0.0119905518367886,60.0,17.246604919433594,0.0,-7.859620154704319e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870880,298.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736572265625,0.0,0.0,0.0001007612227112,298.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639221191406,0.0,0.0,0.0001061065777321,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,7.83701689215377e-05,298.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8628234863281,0.0,0.0,0.0001061034490703,298.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8599548339844,0.0,0.0,0.0005033208290114,287.0701599121094,294.1499938964844,295.8492736816406,293.3436584472656,296.1142883300781,295.8871459960937,284.4703674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736713884398,1.4478754195579311e-08,0.0010736569529399,-0.0369663387537002,0.0,0.0,0.0,-0.0119905518367886,60.0,17.246604919433594,0.0,-7.859620154704319e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17870940,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85791015625,0.0,0.0,0.0001004330988507,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0001057610497809,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,7.81149574322626e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,0.0001057579720509,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0005016818176954,287.0440673828125,294.1499938964844,295.8258056640625,293.34796142578125,296.1089172363281,295.8635559082031,284.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878085002303,60.0,17.127548217773438,0.0,-7.80850157866553e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871000,298.81182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.85791015625,0.0,0.0,0.0001004330988507,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8482971191406,0.0,0.0,0.0001057610497809,299.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636474609375,0.0,0.0,7.81149574322626e-05,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8471984863281,0.0,0.0,0.0001057579720509,298.5848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443908691406,0.0,0.0,0.0005016818176954,287.0440673828125,294.1499938964844,295.8258056640625,293.34796142578125,296.1089172363281,295.8635559082031,284.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701741557568,1.4069784448622611e-08,0.0010701600695028,-0.035896748304367,0.0,0.0,0.0,-0.0117878085002303,60.0,17.127548217773438,0.0,-7.80850157866553e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871060,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,0.0001001264463411,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001054381282301,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84783935546875,0.0,0.0,7.787644426571205e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,0.0001054350941558,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0005001500830985,287.0182189941406,294.1499938964844,295.8029479980469,293.3523864746094,296.10321044921875,295.8406982421875,284.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.368756841202412e-08,0.0010668919421732,-0.0348970144987106,0.0,0.0,0.0,-0.0115983290597796,60.0,17.015291213989258,0.0,-7.760876741258471e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
