time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17871120,298.81201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8421630859375,0.0,0.0,0.0001001264463411,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8326721191406,0.0,0.0,0.0001054381282301,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84783935546875,0.0,0.0,7.787644426571205e-05,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83160400390625,0.0,0.0,0.0001054350941558,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8288269042969,0.0,0.0,0.0005001500830985,287.0182189941406,294.1499938964844,295.8029479980469,293.3523864746094,296.10321044921875,295.8406982421875,284.5108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669055627658,1.368756841202412e-08,0.0010668919421732,-0.0348970144987106,0.0,0.0,0.0,-0.0115983290597796,60.0,17.015291213989258,0.0,-7.760876741258471e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871180,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.984146890928967e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0001051380240824,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,7.765478949295357e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,0.0001051350409397,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0004987265565432,286.9925842285156,294.1499938964844,295.7806701660156,293.3568725585937,296.0971984863281,295.8184509277344,284.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.333235566391977e-08,0.0010638546664267,-0.0339678190648555,0.0,0.0,0.0,-0.0114222345873713,60.0,16.909650802612305,0.0,-7.716747774111354e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871240,298.8121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8264465332031,0.0,0.0,9.984146890928967e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0001051380240824,299.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.83203125,0.0,0.0,7.765478949295357e-05,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8160095214844,0.0,0.0,0.0001051350409397,298.58709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8132629394531,0.0,0.0,0.0004987265565432,286.9925842285156,294.1499938964844,295.7806701660156,293.3568725585937,296.0971984863281,295.8184509277344,284.53033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638679377734,1.333235566391977e-08,0.0010638546664267,-0.0339678190648555,0.0,0.0,0.0,-0.0114222345873713,60.0,16.909650802612305,0.0,-7.716747774111354e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871300,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8185729980469,0.0,0.0,9.97090683085844e-05,298.9222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8092956542969,0.0,0.0,0.0001049985949066,299.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8241271972656,0.0,0.0,7.755180558888242e-05,298.728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8082275390625,0.0,0.0,0.0001049956408678,298.58758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8055114746094,0.0,0.0,0.0004980652010999,286.9798583984375,294.1499938964844,295.7697448730469,293.3591613769531,296.09405517578125,295.8076171875,284.539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624569840729,1.3167325896290553e-08,0.0010624438291415,-0.0335360951721668,0.0,0.0,0.0,-0.0113404244184494,60.0,16.85987663269043,0.0,-7.696288406577878e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871360,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81072998046875,0.0,0.0,9.958063310477884e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.801513671875,0.0,0.0,0.0001048633566824,299.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8162536621094,0.0,0.0,7.745191396679729e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,0.0001048604171955,298.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7977600097656,0.0,0.0,0.000497423694469,286.9672241210937,294.1499938964844,295.7589416503906,293.3614196777344,296.0908508300781,295.796875,284.54913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610887547954,1.3007245946994317e-08,0.0010610757162794,-0.0331172943115234,0.0,0.0,0.0,-0.0112610701471567,60.0,16.811466217041016,0.0,-7.676468527506587e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871420,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950744628906,0.0,0.0,9.933573164744304e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0001046054530888,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,7.726142939645797e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.784912109375,0.0,0.0,0.0001046025645337,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0004962004022672,286.9420471191406,294.1499938964844,295.7377319335937,293.3659973144531,296.0843200683594,295.7756652832031,284.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701979912321804e-08,0.0010584645206108,-0.0323186218738555,0.0,0.0,0.0,-0.0111097320914268,60.0,16.71800422668457,0.0,-7.638743682036876e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871480,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7950744628906,0.0,0.0,9.933573164744304e-05,298.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78594970703125,0.0,0.0,0.0001046054530888,299.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8005065917969,0.0,0.0,7.726142939645797e-05,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.784912109375,0.0,0.0,0.0001046025645337,298.5889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7822570800781,0.0,0.0,0.0004962004022672,286.9420471191406,294.1499938964844,295.7377319335937,293.3659973144531,296.0843200683594,295.7756652832031,284.5675964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584772098809,1.2701979912321804e-08,0.0010584645206108,-0.0323186218738555,0.0,0.0,0.0,-0.0111097320914268,60.0,16.71800422668457,0.0,-7.638743682036876e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871540,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794189453125,0.0,0.0,9.911357483360916e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.0001043715164996,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,7.708863995503634e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001043686716002,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.0004950907314196,286.9171142578125,294.1499938964844,295.7170104980469,293.3705749511719,296.0774841308594,295.7549743652344,284.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561090894043,1.2425065420984538e-08,0.0010560967493802,-0.0315940715372562,0.0,0.0,0.0,-0.0109724542126059,60.0,16.63068962097168,0.0,-7.604602814126339e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871600,298.8121643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7794189453125,0.0,0.0,9.911357483360916e-05,298.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704467773437,0.0,0.0,0.0001043715164996,299.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7848205566406,0.0,0.0,7.708863995503634e-05,298.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001043686716002,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76678466796875,0.0,0.0,0.0004950907314196,286.9171142578125,294.1499938964844,295.7170104980469,293.3705749511719,296.0774841308594,295.7549743652344,284.5855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561090894043,1.2425065420984538e-08,0.0010560967493802,-0.0315940715372562,0.0,0.0,0.0,-0.0109724542126059,60.0,16.63068962097168,0.0,-7.604602814126339e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871660,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,9.89117834251374e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,0.0001041590148815,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,7.693168299738318e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,0.0001041562136379,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0004940827493555,286.8924255371094,294.1499938964844,295.6967163085937,293.3750915527344,296.0704040527344,295.7347412109375,284.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173524410741264e-08,0.0010539458598941,-0.0309358686208724,0.0,0.0,0.0,-0.0108477547764778,60.0,16.549131393432617,0.0,-7.573655835813042e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871720,298.81207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7638244628906,0.0,0.0,9.89117834251374e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75494384765625,0.0,0.0,0.0001041590148815,299.2353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7691345214844,0.0,0.0,7.693168299738318e-05,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7539367675781,0.0,0.0,0.0001041562136379,298.5906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0004940827493555,286.8924255371094,294.1499938964844,295.6967163085937,293.3750915527344,296.0704040527344,295.7347412109375,284.60308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539579670876,1.2173524410741264e-08,0.0010539458598941,-0.0309358686208724,0.0,0.0,0.0,-0.0108477547764778,60.0,16.549131393432617,0.0,-7.573655835813042e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871780,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,9.872850932879372e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0001039660128299,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,7.67891324358061e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0001039632552419,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0004931672592647,286.86798095703125,294.1499938964844,295.6768493652344,293.3795166015625,296.0631103515625,295.71490478515625,284.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945060052198642e-08,0.0010519924107939,-0.0303380154073238,0.0,0.0,0.0,-0.0107344957068562,60.0,16.472753524780273,0.0,-7.545603608605236e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871840,298.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.748291015625,0.0,0.0,9.872850932879372e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0001039660128299,299.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7535095214844,0.0,0.0,7.67891324358061e-05,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,0.0001039632552419,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359619140625,0.0,0.0,0.0004931672592647,286.86798095703125,294.1499938964844,295.6768493652344,293.3795166015625,296.0631103515625,295.71490478515625,284.6202087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520042851567,1.1945060052198642e-08,0.0010519924107939,-0.0303380154073238,0.0,0.0,0.0,-0.0107344957068562,60.0,16.472753524780273,0.0,-7.545603608605236e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871900,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7405090332031,0.0,0.0,9.864562161965296e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7318115234375,0.0,0.0,0.0001038787304423,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,7.672466017538682e-05,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308349609375,0.0,0.0,0.0001038759874063,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.728271484375,0.0,0.0,0.0004927532863803,286.8558959960937,294.1499938964844,295.66705322265625,293.3816833496094,296.0593566894531,295.7051696777344,284.62860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511213913559,1.1841736480278088e-08,0.0010511095169931,-0.0300676226615905,0.0,0.0,0.0,-0.0106832766905426,60.0,16.43694496154785,0.0,-7.53293321054116e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17871960,298.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7327575683594,0.0,0.0,9.856451652012764e-05,298.9230651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72412109375,0.0,0.0,0.0001037933179759,299.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379455566406,0.0,0.0,7.666157762287185e-05,298.7155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.72314453125,0.0,0.0,0.0001037905967677,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,0.0004923481028527,286.84381103515625,294.1499938964844,295.6573486328125,293.3838195800781,296.0555725097656,295.6954650878906,284.6369323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502573568373,1.1740623584444164e-08,0.0010502455988898,-0.0298030097037553,0.0,0.0,0.0,-0.0106331538408994,60.0,16.40179443359375,0.0,-7.520544897943182e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872020,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,9.841255814535543e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,0.0001036332978401,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,7.654338696738705e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0001036306202877,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,0.0004915890749543,286.8197937011719,294.1499938964844,295.63818359375,293.3879699707031,296.0478820800781,295.6762390136719,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635574989,1.1551189338376844e-08,0.0010486240498721,-0.0293072443455457,0.0,0.0,0.0,-0.0105392346158623,60.0,16.333965301513672,0.0,-7.497362730646273e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872080,298.8115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.71728515625,0.0,0.0,9.841255814535543e-05,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7087707519531,0.0,0.0,0.0001036332978401,299.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.722412109375,0.0,0.0,7.654338696738705e-05,298.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7077941894531,0.0,0.0,0.0001036306202877,298.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052917480469,0.0,0.0,0.0004915890749543,286.8197937011719,294.1499938964844,295.63818359375,293.3879699707031,296.0478820800781,295.6762390136719,284.6534118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048635574989,1.1551189338376844e-08,0.0010486240498721,-0.0293072443455457,0.0,0.0,0.0,-0.0105392346158623,60.0,16.333965301513672,0.0,-7.497362730646273e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872140,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,9.828351903706788e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,0.0001034974120557,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,7.644301513209939e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,0.0001034947708831,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.000490944541525,286.7961120605469,294.1499938964844,295.61932373046875,293.3919372558594,296.0399169921875,295.6574401855469,284.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472600115463,1.1390309140324462e-08,0.0010472486028447,-0.0288861915469169,0.0,0.0,0.0,-0.0104594808071851,60.0,16.27181625366211,0.0,-7.477702723690528e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872200,298.8112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.701904296875,0.0,0.0,9.828351903706788e-05,298.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6934814453125,0.0,0.0,0.0001034974120557,299.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7069396972656,0.0,0.0,7.644301513209939e-05,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6925048828125,0.0,0.0,0.0001034947708831,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6900329589844,0.0,0.0,0.000490944541525,286.7961120605469,294.1499938964844,295.61932373046875,293.3919372558594,296.0399169921875,295.6574401855469,284.66943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472600115463,1.1390309140324462e-08,0.0010472486028447,-0.0288861915469169,0.0,0.0,0.0,-0.0104594808071851,60.0,16.27181625366211,0.0,-7.477702723690528e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872260,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,9.816300735110416e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001033705120789,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,7.634927897015586e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001033679000101,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,0.0004903426161035,286.7725524902344,294.1499938964844,295.6007385253906,293.3956604003906,296.0318603515625,295.6387634277344,284.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459750192239,1.1240061326134313e-08,0.0010459637269377,-0.0284929517656564,0.0,0.0,0.0,-0.0103849964216351,60.0,16.212039947509766,0.0,-7.45936503676603e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872320,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6865234375,0.0,0.0,9.816300735110416e-05,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.67822265625,0.0,0.0,0.0001033705120789,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,7.634927897015586e-05,298.7095031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6772766113281,0.0,0.0,0.0001033679000101,298.59375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,0.0004903426161035,286.7725524902344,294.1499938964844,295.6007385253906,293.3956604003906,296.0318603515625,295.6387634277344,284.6852722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459750192239,1.1240061326134313e-08,0.0010459637269377,-0.0284929517656564,0.0,0.0,0.0,-0.0103849964216351,60.0,16.212039947509766,0.0,-7.45936503676603e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872380,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,9.806372690945864e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.000103265956568,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,7.627205923199654e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,0.000103263380879,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596984863281,0.0,0.0,0.0004898466868326,286.7493591308594,294.1499938964844,295.5823974609375,293.3991394042969,296.0235290527344,295.6204833984375,284.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449164547026,1.1116260800747568e-08,0.0010449052788317,-0.0281689204275608,0.0,0.0,0.0,-0.0103236241266131,60.0,16.157390594482422,0.0,-7.44427239851575e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872440,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6712341308594,0.0,0.0,9.806372690945864e-05,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.000103265956568,299.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6761474609375,0.0,0.0,7.627205923199654e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.662109375,0.0,0.0,0.000103263380879,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6596984863281,0.0,0.0,0.0004898466868326,286.7493591308594,294.1499938964844,295.5823974609375,293.3991394042969,296.0235290527344,295.6204833984375,284.7007141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449164547026,1.1116260800747568e-08,0.0010449052788317,-0.0281689204275608,0.0,0.0,0.0,-0.0103236241266131,60.0,16.157390594482422,0.0,-7.44427239851575e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872500,298.81036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,9.801663691177964e-05,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65545654296875,0.0,0.0,0.0001032163636409,299.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6684875488281,0.0,0.0,7.623543206136674e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.654541015625,0.0,0.0,0.0001032138170558,298.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6521301269531,0.0,0.0,0.0004896114696748,286.73779296875,294.1499938964844,295.57330322265625,293.4007873535156,296.0193176269531,295.6113586425781,284.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444157524034,1.1057543325421193e-08,0.0010444046929478,-0.0280152317136526,0.0,0.0,0.0,-0.0102945221588015,60.0,16.130779266357422,0.0,-7.437119364794853e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872560,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.656005859375,0.0,0.0,9.797354141483083e-05,298.92242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6478881835937,0.0,0.0,0.0001031709834933,299.22760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6608581542969,0.0,0.0,7.62019117246382e-05,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64697265625,0.0,0.0,0.0001031684441841,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.64459228515625,0.0,0.0,0.0004893962177447,286.7262878417969,294.1499938964844,295.5642395019531,293.4023132324219,296.0150451660156,295.602294921875,284.7159423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439559118822,1.1003800537423558e-08,0.0010439449688419,-0.0278745628893375,0.0,0.0,0.0,-0.0102678788825869,60.0,16.10504722595215,0.0,-7.430575266198505e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872620,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,9.789428440853952e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0001030875209835,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,7.614026253577322e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001030850180541,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0004890003474429,286.7034606933594,294.1499938964844,295.5462951660156,293.4051818847656,296.0064697265625,295.5842590332031,284.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.090495693745197e-08,0.0010430982802063,-0.0276158414781093,0.0,0.0,0.0,-0.0102188698947429,60.0,16.05511474609375,0.0,-7.418547909310291e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872680,298.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,9.789428440853952e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6328125,0.0,0.0,0.0001030875209835,299.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455993652344,0.0,0.0,7.614026253577322e-05,298.7041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.63189697265625,0.0,0.0,0.0001030850180541,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6295471191406,0.0,0.0,0.0004890003474429,286.7034606933594,294.1499938964844,295.5462951660156,293.4051818847656,296.0064697265625,295.5842590332031,284.7309875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431092232465,1.090495693745197e-08,0.0010430982802063,-0.0276158414781093,0.0,0.0,0.0,-0.0102188698947429,60.0,16.05511474609375,0.0,-7.418547909310291e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872740,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.783229324966668e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0001030222410918,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,7.609204476466402e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,0.0001030197745421,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,0.0004886906826868,286.6809387207031,294.1499938964844,295.5284423828125,293.4076843261719,295.99761962890625,295.5664367675781,284.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.08276285715192e-08,0.0010424371575936,-0.0274134334176778,0.0,0.0,0.0,-0.0101805357262492,60.0,16.00908660888672,0.0,-7.409144586745242e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872800,298.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.625732421875,0.0,0.0,9.783229324966668e-05,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6178283691406,0.0,0.0,0.0001030222410918,299.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.63043212890625,0.0,0.0,7.609204476466402e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169128417969,0.0,0.0,0.0001030197745421,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146240234375,0.0,0.0,0.0004886906826868,286.6809387207031,294.1499938964844,295.5284423828125,293.4076843261719,295.99761962890625,295.5664367675781,284.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424479842185,1.08276285715192e-08,0.0010424371575936,-0.0274134334176778,0.0,0.0,0.0,-0.0101805357262492,60.0,16.00908660888672,0.0,-7.409144586745242e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872860,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,9.7775919130072e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0001029628765536,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,7.604819256812334e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,0.0001029604391078,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,0.000488409132231,286.6585388183594,294.1499938964844,295.5107116699219,293.4097595214844,295.9887084960937,295.5486755371094,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757302604247345e-08,0.0010418355232104,-0.0272293481975793,0.0,0.0,0.0,-0.0101456707343459,60.0,15.964211463928224,0.0,-7.40059817871952e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872920,298.80865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61065673828125,0.0,0.0,9.7775919130072e-05,298.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60284423828125,0.0,0.0,0.0001029628765536,299.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153259277344,0.0,0.0,7.604819256812334e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6019897460937,0.0,0.0,0.0001029604391078,298.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5997009277344,0.0,0.0,0.000488409132231,286.6585388183594,294.1499938964844,295.5107116699219,293.4097595214844,295.9887084960937,295.5486755371094,284.7602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104184623342,1.0757302604247345e-08,0.0010418355232104,-0.0272293481975793,0.0,0.0,0.0,-0.0101456707343459,60.0,15.964211463928224,0.0,-7.40059817871952e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17872980,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,9.77360032266006e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,0.0001029208433465,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,7.601714605698362e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001029184422804,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,0.0004882097709923,286.6365051269531,294.1499938964844,295.4930419921875,293.4114074707031,295.97955322265625,295.5310363769531,284.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414205025881,1.0707487341221622e-08,0.0010414097923785,-0.0270989518612623,0.0,0.0,0.0,-0.0101209767162799,60.0,15.92269802093506,0.0,-7.394547196781789e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873040,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.595703125,0.0,0.0,9.77360032266006e-05,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880126953125,0.0,0.0,0.0001029208433465,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,7.601714605698362e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5871276855469,0.0,0.0,0.0001029184422804,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,0.0004882097709923,286.6365051269531,294.1499938964844,295.4930419921875,293.4114074707031,295.97955322265625,295.5310363769531,284.7745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414205025881,1.0707487341221622e-08,0.0010414097923785,-0.0270989518612623,0.0,0.0,0.0,-0.0101209767162799,60.0,15.92269802093506,0.0,-7.394547196781789e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873100,298.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5882263183594,0.0,0.0,9.77180025074631e-05,298.9208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805969238281,0.0,0.0,0.0001029018894769,299.2216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5928039550781,0.0,0.0,7.600314711453393e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,0.0001028995029628,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774841308594,0.0,0.0,0.0004881198983639,286.6255187988281,294.1499938964844,295.4842224121094,293.4120483398437,295.9749450683594,295.522216796875,284.7816467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412295814603,1.0685020868095307e-08,0.001041218987666,-0.0270401407033205,0.0,0.0,0.0,-0.0101098455488681,60.0,15.902329444885254,0.0,-7.391818712676469e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873160,298.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5807800292969,0.0,0.0,9.770285396371035e-05,298.920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731811523437,0.0,0.0,0.0001028859260259,299.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5853271484375,0.0,0.0,7.599136006319895e-05,298.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.57232666015625,0.0,0.0,0.0001028835540637,298.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,0.0004880441993009,286.6146240234375,294.1499938964844,295.47540283203125,293.4125671386719,295.9703063964844,295.513427734375,284.7886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041067764163,1.0666096450506757e-08,0.0010410570539534,-0.0269906036555767,0.0,0.0,0.0,-0.0101004634052515,60.0,15.882460594177246,0.0,-7.389521528011755e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873220,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,9.76778901531361e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,0.000102859645267,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,7.59719405323267e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,0.0001028573024086,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.000487919547595,286.5929260253906,294.1499938964844,295.4577941894531,293.4132385253906,295.9609069824219,295.495849609375,284.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634915170726345e-08,0.0010407889494672,-0.0269089844077825,0.0,0.0,0.0,-0.0100849978625774,60.0,15.843619346618652,0.0,-7.385736466858361e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873280,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5659484863281,0.0,0.0,9.76778901531361e-05,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5584411621094,0.0,0.0,0.000102859645267,299.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,7.59719405323267e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5575866699219,0.0,0.0,0.0001028573024086,298.59649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5553894042969,0.0,0.0,0.000487919547595,286.5929260253906,294.1499938964844,295.4577941894531,293.4132385253906,295.9609069824219,295.495849609375,284.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407995432615,1.0634915170726345e-08,0.0010407889494672,-0.0269089844077825,0.0,0.0,0.0,-0.0100849978625774,60.0,15.843619346618652,0.0,-7.385736466858361e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873340,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.766530274646355e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.0001028463811962,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,7.596214709337801e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,0.0001028440747177,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.0004878566833212,286.571533203125,294.1499938964844,295.44012451171875,293.4133605957031,295.9513244628906,295.4782409667969,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619144674706147e-08,0.0010406542569398,-0.0268677026033401,0.0,0.0,0.0,-0.0100771812722086,60.0,15.80677318572998,0.0,-7.38382297527096e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873400,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,9.766530274646355e-05,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437927246094,0.0,0.0,0.0001028463811962,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,7.596214709337801e-05,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54296875,0.0,0.0,0.0001028440747177,298.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.540771484375,0.0,0.0,0.0004878566833212,286.571533203125,294.1499938964844,295.44012451171875,293.4133605957031,295.9513244628906,295.4782409667969,284.81640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406648507341,1.0619144674706147e-08,0.0010406542569398,-0.0268677026033401,0.0,0.0,0.0,-0.0100771812722086,60.0,15.80677318572998,0.0,-7.38382297527096e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
