time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17873460,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,9.76587471086532e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0001028394763125,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,7.595704664709046e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001028371989377,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.000487823941512,286.55029296875,294.1499938964844,295.42236328125,293.41290283203125,295.941650390625,295.4606018066406,284.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610897938079232e-08,0.0010405835928395,-0.0268461145460605,0.0,0.0,0.0,-0.0100730918347835,60.0,15.770830154418944,0.0,-7.382821820556273e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873520,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5364990234375,0.0,0.0,9.76587471086532e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.0001028394763125,299.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408935546875,0.0,0.0,7.595704664709046e-05,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52838134765625,0.0,0.0,0.0001028371989377,298.5968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.000487823941512,286.55029296875,294.1499938964844,295.42236328125,293.41290283203125,295.941650390625,295.4606018066406,284.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405941866338,1.0610897938079232e-08,0.0010405835928395,-0.0268461145460605,0.0,0.0,0.0,-0.0100730918347835,60.0,15.770830154418944,0.0,-7.382821820556273e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873580,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,9.7662144980859e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001028430560836,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,7.59596805437468e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0001028408078127,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.000487840938149,286.52935791015625,294.1499938964844,295.4045104980469,293.4118347167969,295.9317932128906,295.44287109375,284.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.061505372490501e-08,0.001040619215928,-0.026856992393732,0.0,0.0,0.0,-0.0100751519203186,60.0,15.73613166809082,0.0,-7.383326305898663e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873640,298.80438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5219116210937,0.0,0.0,9.7662144980859e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146789550781,0.0,0.0,0.0001028430560836,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,7.59596805437468e-05,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5138854980469,0.0,0.0,0.0001028408078127,298.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5117492675781,0.0,0.0,0.000487840938149,286.52935791015625,294.1499938964844,295.4045104980469,293.4118347167969,295.9317932128906,295.44287109375,284.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406298097223,1.061505372490501e-08,0.001040619215928,-0.026856992393732,0.0,0.0,0.0,-0.0100751519203186,60.0,15.73613166809082,0.0,-7.383326305898663e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873700,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5146484375,0.0,0.0,9.7666859801393e-05,298.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5074768066406,0.0,0.0,0.0001028480182867,299.2142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189208984375,0.0,0.0,7.596334762638435e-05,298.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50665283203125,0.0,0.0,0.0001028457845677,298.5969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045471191406,0.0,0.0,0.0004878645122516,286.5189819335937,294.1499938964844,295.3955383300781,293.4110412597656,295.9267883300781,295.4339599609375,284.8501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406807996332,1.0620890833479281e-08,0.0010406700894236,-0.0268722716718912,0.0,0.0,0.0,-0.0100780511274933,60.0,15.719122886657717,0.0,-7.38403400646348e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873760,298.8034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50738525390625,0.0,0.0,9.767180017661305e-05,298.9178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.500244140625,0.0,0.0,0.0001028532205964,299.2134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5116577148437,0.0,0.0,7.596718933200464e-05,298.6917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4994506835937,0.0,0.0,0.0001028510014293,298.59698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.49737548828125,0.0,0.0,0.0004878891922999,286.50860595703125,294.1499938964844,295.38653564453125,293.4100952148437,295.9218139648437,295.425048828125,284.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407327208667,1.0627008606434174e-08,0.0010407221270725,-0.0268882866948843,0.0,0.0,0.0,-0.0100810816511511,60.0,15.702120780944824,0.0,-7.38477652362235e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873820,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,9.768919699126856e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0001028715414577,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,7.59807153372094e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,0.0001028693441185,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0004879761254414,286.4880065917969,294.1499938964844,295.3683776855469,293.4076843261719,295.9117126464844,295.4071044921875,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409165406599,1.0648606441066022e-08,0.0010409058304503,-0.0269448217004537,0.0,0.0,0.0,-0.0100917844101786,60.0,15.668523788452148,0.0,-7.387398426317304e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873880,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,9.768919699126856e-05,298.91717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4858703613281,0.0,0.0,0.0001028715414577,299.2118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971008300781,0.0,0.0,7.59807153372094e-05,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,0.0001028693441185,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4830017089844,0.0,0.0,0.0004879761254414,286.4880065917969,294.1499938964844,295.3683776855469,293.4076843261719,295.9117126464844,295.4071044921875,284.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409165406599,1.0648606441066022e-08,0.0010409058304503,-0.0269448217004537,0.0,0.0,0.0,-0.0100917844101786,60.0,15.668523788452148,0.0,-7.387398426317304e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17873940,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,9.771775512490422e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001029016129905,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,7.60029288358055e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0001028994447551,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0004881187924183,286.4676513671875,294.1499938964844,295.3500061035156,293.404541015625,295.9014587402344,295.3890075683594,284.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412202682346,1.0684113149750374e-08,0.001041209558025,-0.0270377676934003,0.0,0.0,0.0,-0.0101093873381614,60.0,15.635767936706545,0.0,-7.391709289095162e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874000,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,9.771775512490422e-05,298.9164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,0.0001029016129905,299.21026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.482666015625,0.0,0.0,7.60029288358055e-05,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0001028994447551,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.46875,0.0,0.0,0.0004881187924183,286.4676513671875,294.1499938964844,295.3500061035156,293.404541015625,295.9014587402344,295.3890075683594,284.8831787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412202682346,1.0684113149750374e-08,0.001041209558025,-0.0270377676934003,0.0,0.0,0.0,-0.0101093873381614,60.0,15.635767936706545,0.0,-7.391709289095162e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874060,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.78202442638576e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0001030095372698,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,7.608263695146888e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001030073981382,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,0.0004886307870037,286.4474792480469,294.1499938964844,295.3316955566406,293.4010009765625,295.8910827636719,295.3707275390625,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423106141388,1.0811738171412344e-08,0.0010422997875139,-0.0273718405514955,0.0,0.0,0.0,-0.0101726502180099,60.0,15.608525276184082,0.0,-7.407213331589446e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874120,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4642028808594,0.0,0.0,9.78202442638576e-05,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45733642578125,0.0,0.0,0.0001030095372698,299.2086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4682922363281,0.0,0.0,7.608263695146888e-05,298.68865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,0.0001030073981382,298.5970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545593261719,0.0,0.0,0.0004886307870037,286.4474792480469,294.1499938964844,295.3316955566406,293.4010009765625,295.8910827636719,295.3707275390625,284.89617919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423106141388,1.0811738171412344e-08,0.0010422997875139,-0.0273718405514955,0.0,0.0,0.0,-0.0101726502180099,60.0,15.608525276184082,0.0,-7.407213331589446e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874180,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,9.80702679953538e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.000103272825072,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,7.627710147062317e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0001032707077683,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.000489879748784,286.427490234375,294.1499938964844,295.31378173828125,293.3973999023437,295.8805236816406,295.3521728515625,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449736146256,1.1123193921491747e-08,0.00104496255517,-0.0281870700418949,0.0,0.0,0.0,-0.0103270504623651,60.0,15.59587287902832,-0.0,-7.445117944371304e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874240,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,9.80702679953538e-05,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44317626953125,0.0,0.0,0.000103272825072,299.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4539794921875,0.0,0.0,7.627710147062317e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4424133300781,0.0,0.0,0.0001032707077683,298.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404296875,0.0,0.0,0.000489879748784,286.427490234375,294.1499938964844,295.31378173828125,293.3973999023437,295.8805236816406,295.3521728515625,284.9090270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449736146256,1.1123193921491747e-08,0.00104496255517,-0.0281870700418949,0.0,0.0,0.0,-0.0103270504623651,60.0,15.59587287902832,-0.0,-7.445117944371304e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874300,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4428405761719,0.0,0.0,9.824646986089648e-05,298.9144897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,0.0001034583692671,299.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,7.641414413228631e-05,298.68817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,0.0001034562592394,298.5968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4333801269531,0.0,0.0,0.000490759848617,286.4175720214844,294.1499938964844,295.304931640625,293.39556884765625,295.8752136230469,295.3427734375,284.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046851510182,1.1342698336136436e-08,0.0010468402178958,-0.0287615843117237,0.0,0.0,0.0,-0.0104358717799186,60.0,15.596307754516602,-0.0,-7.471889773569276e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874360,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43572998046875,0.0,0.0,9.846207103691996e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4290466308594,0.0,0.0,0.0001036854082485,299.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397277832031,0.0,0.0,7.65818331274204e-05,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,0.0001036833054968,298.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42633056640625,0.0,0.0,0.0004918368649668,286.4076843261719,294.1499938964844,295.2961730957031,293.3937683105469,295.86981201171875,295.3333435058594,284.9217834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049148151651,1.1611300365643729e-08,0.0010491365101188,-0.0294645652174949,0.0,0.0,0.0,-0.0105690266937017,60.0,15.601738929748535,-0.0,-7.50471542687592e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874420,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,9.90062835626304e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0001042584844981,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,7.70051046856679e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,0.0001042564035742,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0004945553373545,286.3880310058594,294.1499938964844,295.2789001464844,293.3900756835937,295.8589172363281,295.3143005371094,284.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549454018473,1.228931623131757e-08,0.0010549331782385,-0.031238866969943,0.0,0.0,0.0,-0.0109051428735256,60.0,15.628211975097656,-0.0,-7.587894401694939e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874480,298.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215393066406,0.0,0.0,9.90062835626304e-05,298.9131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4149475097656,0.0,0.0,0.0001042584844981,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42547607421875,0.0,0.0,7.70051046856679e-05,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4141845703125,0.0,0.0,0.0001042564035742,298.5964050292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122619628906,0.0,0.0,0.0004945553373545,286.3880310058594,294.1499938964844,295.2789001464844,293.3900756835937,295.8589172363281,295.3143005371094,284.9344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010549454018473,1.228931623131757e-08,0.0010549331782385,-0.031238866969943,0.0,0.0,0.0,-0.0109051428735256,60.0,15.628211975097656,-0.0,-7.587894401694939e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874540,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.967484220396727e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001049625134328,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,7.752509554848075e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.0001049604397849,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0004978948854841,286.3684997558594,294.1499938964844,295.26190185546875,293.3863830566406,295.84783935546875,295.2951354980469,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620671091601,1.312227304595126e-08,0.001062054070644,-0.033418234437704,0.0,0.0,0.0,-0.0113180670887231,60.0,15.672097206115724,-0.0,-7.690708514473955e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874600,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4073486328125,0.0,0.0,9.967484220396727e-05,298.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4008483886719,0.0,0.0,0.0001049625134328,299.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112548828125,0.0,0.0,7.752509554848075e-05,298.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4001159667969,0.0,0.0,0.0001049604397849,298.5959777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0004978948854841,286.3684997558594,294.1499938964844,295.26190185546875,293.3863830566406,295.84783935546875,295.2951354980469,284.9469909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620671091601,1.312227304595126e-08,0.001062054070644,-0.033418234437704,0.0,0.0,0.0,-0.0113180670887231,60.0,15.672097206115724,-0.0,-7.690708514473955e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874660,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001004806617856,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0001058110792655,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,7.81518392614089e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001058090201695,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0005019201780669,286.3490600585937,294.1499938964844,295.2451477050781,293.3826599121094,295.8365478515625,295.2759094238281,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706534376367,1.412627259611554e-08,0.0010706393513828,-0.036044493317604,0.0,0.0,0.0,-0.0118157938122749,60.0,15.736894607543944,-0.0,-7.815552294232475e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874720,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3931884765625,0.0,0.0,0.0001004806617856,298.9110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3867492675781,0.0,0.0,0.0001058110792655,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3970031738281,0.0,0.0,7.81518392614089e-05,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.38604736328125,0.0,0.0,0.0001058090201695,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,0.0005019201780669,286.3490600585937,294.1499938964844,295.2451477050781,293.3826599121094,295.8365478515625,295.2759094238281,284.9594421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706534376367,1.412627259611554e-08,0.0010706393513828,-0.036044493317604,0.0,0.0,0.0,-0.0118157938122749,60.0,15.736894607543944,-0.0,-7.815552294232475e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874780,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0001013870059978,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001067655030055,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,7.885677769081667e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0001067634511855,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0005064475699327,286.3297119140625,294.1499938964844,295.2286376953125,293.37890625,295.8251037597656,295.2568054199219,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080309273675,1.525553372516697e-08,0.0010802940232679,-0.0389975346624851,0.0,0.0,0.0,-0.0123756090179085,60.0,15.81684398651123,-0.0,-7.957172698525029e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874840,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3789978027344,0.0,0.0,0.0001013870059978,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3726501464844,0.0,0.0,0.0001067655030055,299.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,7.885677769081667e-05,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719482421875,0.0,0.0,0.0001067634511855,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0005064475699327,286.3297119140625,294.1499938964844,295.2286376953125,293.37890625,295.8251037597656,295.2568054199219,284.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001080309273675,1.525553372516697e-08,0.0010802940232679,-0.0389975346624851,0.0,0.0,0.0,-0.0123756090179085,60.0,15.81684398651123,-0.0,-7.957172698525029e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874900,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37188720703125,0.0,0.0,0.0001018733310047,298.90936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656005859375,0.0,0.0,0.0001072776285582,299.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756408691406,0.0,0.0,7.923502562334761e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648986816406,0.0,0.0,0.0001072755840141,298.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,0.000508876866661,286.320068359375,294.1499938964844,295.220458984375,293.37701416015625,295.8192749023437,295.247314453125,284.9779663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010854918509721,1.5861481017509504e-08,0.001085475902073,-0.0405816920101642,0.0,0.0,0.0,-0.0126760061830282,60.0,15.862845420837402,-0.0,-8.033687493025354e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17874960,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3647766113281,0.0,0.0,0.0001023757649818,298.90875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3585205078125,0.0,0.0,0.000107806714368,299.1954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3684997558594,0.0,0.0,7.962581003084779e-05,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578186035156,0.0,0.0,0.0001078046698239,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,0.0005113866063766,286.3104553222656,294.1499938964844,295.2123107910156,293.3751525878906,295.8134155273437,295.2379150390625,284.984130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908449767157,1.648750469485094e-08,0.00109082844574,-0.0422180145978927,0.0,0.0,0.0,-0.0129863498732447,60.0,15.911755561828612,-0.0,-8.11312190762692e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875020,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0001033993685268,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0001088846183847,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,8.042194531299174e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0001088825811166,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0005164997419342,286.291259765625,294.1499938964844,295.1961669921875,293.3713684082031,295.801513671875,295.21942138671875,284.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017508804798,1.7762905812901412e-08,0.0011017330689355,-0.0455506704747676,0.0,0.0,0.0,-0.0136186154559254,60.0,16.015335083007812,-0.0,-8.276160912146224e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875080,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505554199219,0.0,0.0,0.0001033993685268,298.90753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3443908691406,0.0,0.0,0.0001088846183847,299.1932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,8.042194531299174e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436889648437,0.0,0.0,0.0001088825811166,298.5934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3418884277344,0.0,0.0,0.0005164997419342,286.291259765625,294.1499938964844,295.1961669921875,293.3713684082031,295.801513671875,295.21942138671875,284.996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011017508804798,1.7762905812901412e-08,0.0011017330689355,-0.0455506704747676,0.0,0.0,0.0,-0.0136186154559254,60.0,16.015335083007812,-0.0,-8.276160912146224e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875140,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,0.0001044148157234,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0001099539294955,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,8.121173596009612e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0001099519067793,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0005215720739215,286.27215576171875,294.1499938964844,295.18017578125,293.3676147460937,295.7894592285156,295.2012939453125,285.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112571102567,1.9028158604328386e-08,0.0011125521268695,-0.0488553270697593,0.0,0.0,0.0,-0.0142458546906709,60.0,16.1225528717041,-0.0,-8.439503318413699e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875200,298.7850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363037109375,0.0,0.0,0.0001044148157234,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3302307128906,0.0,0.0,0.0001099539294955,299.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399353027344,0.0,0.0,8.121173596009612e-05,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,0.0001099519067793,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277587890625,0.0,0.0,0.0005215720739215,286.27215576171875,294.1499938964844,295.18017578125,293.3676147460937,295.7894592285156,295.2012939453125,285.0085144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001112571102567,1.9028158604328386e-08,0.0011125521268695,-0.0488553270697593,0.0,0.0,0.0,-0.0142458546906709,60.0,16.1225528717041,-0.0,-8.439503318413699e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875260,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001053421146934,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.000110930421215,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,8.193296525860205e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,0.0001109284057747,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0005262041813693,286.253173828125,294.1499938964844,295.164306640625,293.36383056640625,295.7772216796875,295.18365478515625,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224513873457,2.018358280508892e-08,0.0011224312474951,-0.0518717654049396,0.0,0.0,0.0,-0.0148186450824141,60.0,16.22504997253418,-0.0,-8.590059508151172e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875320,298.78302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3220520019531,0.0,0.0,0.0001053421146934,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3160705566406,0.0,0.0,0.000110930421215,299.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,8.193296525860205e-05,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,0.0001109284057747,298.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3136291503906,0.0,0.0,0.0005262041813693,286.253173828125,294.1499938964844,295.164306640625,293.36383056640625,295.7772216796875,295.18365478515625,285.0206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011224513873457,2.018358280508892e-08,0.0011224312474951,-0.0518717654049396,0.0,0.0,0.0,-0.0148186450824141,60.0,16.22504997253418,-0.0,-8.590059508151172e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875380,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0001061194270732,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001117489664466,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,8.25375464046374e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0001117469655582,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0005300870398059,286.2343139648437,294.1499938964844,295.1485595703125,293.3600769042969,295.7648010253906,295.1664733886719,285.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307330569252,2.1152125384560363e-08,0.0011307118693366,-0.0543992482125759,0.0,0.0,0.0,-0.015298786573112,60.0,16.313955307006836,-0.0,-8.717287869330904e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875440,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3078308105469,0.0,0.0,0.0001061194270732,298.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30194091796875,0.0,0.0,0.0001117489664466,299.1865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,8.25375464046374e-05,298.71502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.30126953125,0.0,0.0,0.0001117469655582,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2995300292969,0.0,0.0,0.0005300870398059,286.2343139648437,294.1499938964844,295.1485595703125,293.3600769042969,295.7648010253906,295.1664733886719,285.03271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011307330569252,2.1152125384560363e-08,0.0011307118693366,-0.0543992482125759,0.0,0.0,0.0,-0.015298786573112,60.0,16.313955307006836,-0.0,-8.717287869330904e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875500,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,0.0001064180614775,298.9027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948913574219,0.0,0.0,0.0001120634406106,299.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.30426025390625,0.0,0.0,8.276980952359736e-05,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942199707031,0.0,0.0,0.0001120614469982,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.29248046875,0.0,0.0,0.0005315787275321,286.2249450683594,294.1499938964844,295.14068603515625,293.35821533203125,295.7585144042969,295.1580810546875,285.0387268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011339146876707,2.152421707535268e-08,0.0011338931508362,-0.0553699731826782,0.0,0.0,0.0,-0.0154832452535629,60.0,16.34932518005371,-0.0,-8.76641408353862e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875560,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,0.000106654704723,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.287841796875,0.0,0.0,0.0001123126421589,299.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2971496582031,0.0,0.0,8.295386942336336e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2872009277344,0.0,0.0,0.0001123106558225,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2854919433594,0.0,0.0,0.0005327608669176,286.2156677246094,294.1499938964844,295.1328430175781,293.3563232421875,295.7522277832031,295.1497497558594,285.04473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011364360107108,2.1819069218054213e-08,0.0011364142410457,-0.056139089167118,0.0,0.0,0.0,-0.0156294163316488,60.0,16.377857208251953,-0.0,-8.80544135384298e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875620,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.0001069556092261,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.000112629510113,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,8.318790060002357e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0001126275456044,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0005342639633454,286.1972351074219,294.1499938964844,295.1171569824219,293.35260009765625,295.73956298828125,295.1334228515625,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396433692425,2.219395689451176e-08,0.0011396212503314,-0.0571168363094329,0.0,0.0,0.0,-0.015815271064639,60.0,16.41330909729004,-0.0,-8.855186450773544e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875680,298.7772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,0.0001069556092261,298.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2738647460937,0.0,0.0,0.000112629510113,299.1818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2830505371094,0.0,0.0,8.318790060002357e-05,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2732238769531,0.0,0.0,0.0001126275456044,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27154541015625,0.0,0.0,0.0005342639633454,286.1972351074219,294.1499938964844,295.1171569824219,293.35260009765625,295.73956298828125,295.1334228515625,285.0567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011396433692425,2.219395689451176e-08,0.0011396212503314,-0.0571168363094329,0.0,0.0,0.0,-0.015815271064639,60.0,16.41330909729004,-0.0,-8.855186450773544e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875740,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001067474295268,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0001124102855101,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,8.302598143927753e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001124083573813,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0005332240834832,286.1791076660156,294.1499938964844,295.1015014648437,293.3489074707031,295.72686767578125,295.1175231933594,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374258901923,2.1934463134698493e-08,0.0011374040041118,-0.0564400628209114,0.0,0.0,0.0,-0.0156866367906332,60.0,16.400192260742188,-0.0,-8.820737917858423e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
