time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17875800,298.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2657165527344,0.0,0.0,0.0001067474295268,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2600402832031,0.0,0.0,0.0001124102855101,299.1795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26910400390625,0.0,0.0,8.302598143927753e-05,298.7152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2593994140625,0.0,0.0,0.0001124083573813,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,0.0005332240834832,286.1791076660156,294.1499938964844,295.1015014648437,293.3489074707031,295.72686767578125,295.1175231933594,285.0686950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011374258901923,2.1934463134698493e-08,0.0011374040041118,-0.0564400628209114,0.0,0.0,0.0,-0.0156866367906332,60.0,16.400192260742188,-0.0,-8.820737917858423e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875860,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0001059097994584,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,0.0001115282138925,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,8.237449219450355e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001115263294195,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0005290399421937,286.1613464355469,294.1499938964844,295.0858459472656,293.3452453613281,295.71417236328125,295.10211181640625,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285019572824,2.0890597696165972e-08,0.0011284810025244,-0.0537168644368648,0.0,0.0,0.0,-0.0151691632345318,60.0,16.31572151184082,-0.0,-8.682840757501253e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875920,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25201416015625,0.0,0.0,0.0001059097994584,298.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2464294433594,0.0,0.0,0.0001115282138925,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,8.237449219450355e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24578857421875,0.0,0.0,0.0001115263294195,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2441711425781,0.0,0.0,0.0005290399421937,286.1613464355469,294.1499938964844,295.0858459472656,293.3452453613281,295.71417236328125,295.10211181640625,285.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285019572824,2.0890597696165972e-08,0.0011284810025244,-0.0537168644368648,0.0,0.0,0.0,-0.0151691632345318,60.0,16.31572151184082,-0.0,-8.682840757501253e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17875980,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2444763183594,0.0,0.0,0.0001053516753017,298.89697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,0.0001109404838643,299.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.247802734375,0.0,0.0,8.194038673536852e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0001109386212192,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2366943359375,0.0,0.0,0.0005262520280666,286.1516418457031,294.1499938964844,295.0770568847656,293.3432006835937,295.70709228515625,295.0936584472656,285.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011225547641515,2.0195074057483e-08,0.0011225346243008,-0.0519017539918422,0.0,0.0,0.0,-0.0148243671283125,60.0,16.243579864501953,-0.0,-8.59156301658004e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876040,298.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,0.0001048869671649,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2331237792969,0.0,0.0,0.0001104511247831,299.1754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2419128417969,0.0,0.0,8.157894626492634e-05,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2325134277344,0.0,0.0,0.0001104492766899,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308959960937,0.0,0.0,0.000523930764757,286.14410400390625,294.1499938964844,295.07012939453125,293.34161376953125,295.7015686035156,295.08709716796875,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176026891916,1.961596929334064e-08,0.0011175831314176,-0.05039007589221,0.0,0.0,0.0,-0.0145372813567519,60.0,16.18047523498535,-0.0,-8.515930716157527e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876100,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2320556640625,0.0,0.0,0.0001043423399096,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265625,0.0,0.0,0.0001098776047001,299.1745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,8.11553472885862e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2259521484375,0.0,0.0,0.0001098757784347,298.5877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2243347167969,0.0,0.0,0.0005212102551013,286.1356506347656,294.1499938964844,295.062255859375,293.3398132324219,295.6952819824219,295.0797119140625,285.0984802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111798803322,1.8937278412067823e-08,0.0011117798276245,-0.0486180111765861,0.0,0.0,0.0,-0.0142008261755108,60.0,16.10312843322754,-0.0,-8.42771683551291e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876160,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255249023437,0.0,0.0,0.0001037728143273,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0001092778620659,299.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,8.07123797130771e-05,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.219482421875,0.0,0.0,0.0001092760649044,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2178955078125,0.0,0.0,0.0005183653556741,286.1273193359375,294.1499938964844,295.0543518066406,293.3380126953125,295.6889953613281,295.0723876953125,285.1044006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057306546717,1.8227572340379083e-08,0.0011057123774662,-0.0467644818127155,0.0,0.0,0.0,-0.0138490004464983,60.0,16.02081298828125,-0.0,-8.335963030958737e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876220,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.000102615194919,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001080588335753,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,7.981200178619474e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0001080570800695,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,0.000512582832016,286.1109924316406,294.1499938964844,295.0384826660156,293.3344421386719,295.676513671875,295.057861328125,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933962184935,1.6785037360023125e-08,0.0010933794546872,-0.042995598167181,0.0,0.0,0.0,-0.0131338844075798,60.0,15.84836769104004,-0.0,-8.15101088846859e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876280,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.21270751953125,0.0,0.0,0.000102615194919,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,0.0001080588335753,299.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159118652344,0.0,0.0,7.981200178619474e-05,298.7129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20672607421875,0.0,0.0,0.0001080570800695,298.58843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2051696777344,0.0,0.0,0.000512582832016,286.1109924316406,294.1499938964844,295.0384826660156,293.3344421386719,295.676513671875,295.057861328125,285.11627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933962184935,1.6785037360023125e-08,0.0010933794546872,-0.042995598167181,0.0,0.0,0.0,-0.0131338844075798,60.0,15.84836769104004,-0.0,-8.15101088846859e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876340,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0001014713852782,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.000106854342448,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.892237044870853e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.000106852632598,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0005068692844361,286.0950622558594,294.1499938964844,295.0224914550781,293.3309326171875,295.6640930175781,295.0434875488281,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812069522216,1.535972948829567e-08,0.0010811915853992,-0.0392699539661407,0.0,0.0,0.0,-0.0124272964894771,60.0,15.670780181884766,-0.0,-7.97030281773914e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876400,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2001342773437,0.0,0.0,0.0001014713852782,298.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1948547363281,0.0,0.0,0.000106854342448,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20330810546875,0.0,0.0,7.892237044870853e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1942443847656,0.0,0.0,0.000106852632598,298.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1927185058594,0.0,0.0,0.0005068692844361,286.0950622558594,294.1499938964844,295.0224914550781,293.3309326171875,295.6640930175781,295.0434875488281,285.1280822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812069522216,1.535972948829567e-08,0.0010811915853992,-0.0392699539661407,0.0,0.0,0.0,-0.0124272964894771,60.0,15.670780181884766,-0.0,-7.97030281773914e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876460,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001003996367217,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001057257395586,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,7.808878581272438e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0001057240660884,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0005015157512389,286.0795593261719,294.1499938964844,295.0063781738281,293.32745361328125,295.6517639160156,295.0292663574219,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697866091504,1.4024243988330909e-08,0.0010697726393118,-0.035777635872364,0.0,0.0,0.0,-0.0117652425542473,60.0,15.49626636505127,-0.0,-7.802819368407654e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876520,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0001003996367217,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1826477050781,0.0,0.0,0.0001057257395586,299.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19097900390625,0.0,0.0,7.808878581272438e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1820373535156,0.0,0.0,0.0001057240660884,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0005015157512389,286.0795593261719,294.1499938964844,295.0063781738281,293.32745361328125,295.6517639160156,295.0292663574219,285.139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697866091504,1.4024243988330909e-08,0.0010697726393118,-0.035777635872364,0.0,0.0,0.0,-0.0117652425542473,60.0,15.49626636505127,-0.0,-7.802819368407654e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876580,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,9.94228248600848e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001046971083269,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,7.732903759460896e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0001046954712364,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0004966363776475,286.0644836425781,294.1499938964844,294.99005126953125,293.3240661621094,295.63946533203125,295.01513671875,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593771003186,1.2807061189334943e-08,0.0010593642946332,-0.0325935557484626,0.0,0.0,0.0,-0.0111618312075734,60.0,15.330193519592283,-0.0,-7.65171890293459e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876640,298.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,9.94228248600848e-05,298.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1706848144531,0.0,0.0,0.0001046971083269,299.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.17889404296875,0.0,0.0,7.732903759460896e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17010498046875,0.0,0.0,0.0001046954712364,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1685791015625,0.0,0.0,0.0004966363776475,286.0644836425781,294.1499938964844,294.99005126953125,293.3240661621094,295.63946533203125,295.01513671875,285.15167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593771003186,1.2807061189334943e-08,0.0010593642946332,-0.0325935557484626,0.0,0.0,0.0,-0.0111618312075734,60.0,15.330193519592283,-0.0,-7.65171890293459e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876700,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,9.89832915365696e-05,298.8866882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.164794921875,0.0,0.0,0.0001042342482833,299.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729736328125,0.0,0.0,7.698716945014894e-05,298.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,0.0001042326330207,298.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1627197265625,0.0,0.0,0.0004944407846778,286.0570983886719,294.1499938964844,294.9818115234375,293.3223571777344,295.63330078125,295.008056640625,285.15753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546947596594,1.225937129589738e-08,0.0010546824196353,-0.0311605036258697,0.0,0.0,0.0,-0.0108903246000409,60.0,15.2523832321167,-0.0,-7.584210237610024e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876760,298.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640625,0.0,0.0,9.857111581368372e-05,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1589660644531,0.0,0.0,0.0001038002155837,299.1659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1670837402344,0.0,0.0,7.666659075766802e-05,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15838623046875,0.0,0.0,0.000103798614873,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.15692138671875,0.0,0.0,0.0004923819215036,286.0498046875,294.1499938964844,294.9735412597656,293.3207092285156,295.6271667480469,295.0010070800781,285.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503029916435,1.1745779460170525e-08,0.001050291233696,-0.0298165027052164,0.0,0.0,0.0,-0.0106357177719473,60.0,15.177738189697266,-0.0,-7.521175859892537e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876820,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,9.783905989024788e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0001030293205985,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,7.60972106945701e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001030277489917,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0004887251998297,286.03546142578125,294.1499938964844,294.956787109375,293.3174133300781,295.61492919921875,294.9868469238281,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425001382827,1.0833587360536969e-08,0.0010424893116578,-0.0274290293455123,0.0,0.0,0.0,-0.0101834964007139,60.0,15.03885555267334,-0.0,-7.409868629792983e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876880,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1524963378906,0.0,0.0,9.783905989024788e-05,298.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1474609375,0.0,0.0,0.0001030293205985,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1554870605469,0.0,0.0,7.60972106945701e-05,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001030277489917,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454467773437,0.0,0.0,0.0004887251998297,286.03546142578125,294.1499938964844,294.956787109375,293.3174133300781,295.61492919921875,294.9868469238281,285.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425001382827,1.0833587360536969e-08,0.0010424893116578,-0.0274290293455123,0.0,0.0,0.0,-0.0101834964007139,60.0,15.03885555267334,-0.0,-7.409868629792983e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17876940,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.723345283418894e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,0.0001023915901896,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,7.562617975054309e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001023900549625,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0004857000894844,286.0214233398437,294.1499938964844,294.9397888183594,293.3141784667969,295.6026306152344,294.9725646972656,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360468877479,1.0078970547056088e-08,0.0010360367596149,-0.0254536252468824,0.0,0.0,0.0,-0.0098094008862972,60.0,14.916141510009766,-0.0,-7.318415384816036e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877000,298.7745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.723345283418894e-05,298.8755187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,0.0001023915901896,299.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1440734863281,0.0,0.0,7.562617975054309e-05,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,0.0001023900549625,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341552734375,0.0,0.0,0.0004857000894844,286.0214233398437,294.1499938964844,294.9397888183594,293.3141784667969,295.6026306152344,294.9725646972656,285.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360468877479,1.0078970547056088e-08,0.0010360367596149,-0.0254536252468824,0.0,0.0,0.0,-0.0098094008862972,60.0,14.916141510009766,-0.0,-7.318415384816036e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877060,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.673719614511356e-05,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0001018690018099,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,7.524019747506827e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001018674956867,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0004832211998291,286.0077514648437,294.1499938964844,294.9225158691406,293.3110046386719,295.59033203125,294.9580993652344,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307587217539,9.460597638621948e-09,0.0010307491756975,-0.023834653198719,0.0,0.0,0.0,-0.0095028467476367,60.0,14.808760643005373,-0.0,-7.24389650486046e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877120,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299743652344,0.0,0.0,9.673719614511356e-05,298.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1250915527344,0.0,0.0,0.0001018690018099,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13287353515625,0.0,0.0,7.524019747506827e-05,298.7073059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12451171875,0.0,0.0,0.0001018674956867,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,0.0004832211998291,286.0077514648437,294.1499938964844,294.9225158691406,293.3110046386719,295.59033203125,294.9580993652344,285.1983337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307587217539,9.460597638621948e-09,0.0010307491756975,-0.023834653198719,0.0,0.0,0.0,-0.0095028467476367,60.0,14.808760643005373,-0.0,-7.24389650486046e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877180,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1229248046875,0.0,0.0,9.646940452512354e-05,298.86883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1180725097656,0.0,0.0,0.0001015870075207,299.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1258239746094,0.0,0.0,7.503191591240466e-05,298.7066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1175231933594,0.0,0.0,0.0001015855159494,298.592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1160888671875,0.0,0.0,0.0004818835586775,285.9991149902344,294.1499938964844,294.9112854003906,293.3090209960937,295.5824584960937,294.9486999511719,285.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279048001393,9.12690989451903e-09,0.0010278957197442,-0.0229609441012144,0.0,0.0,0.0,-0.0093374233692884,60.0,14.746967315673828,-0.0,-7.203843210845663e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877240,298.7752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11895751953125,0.0,0.0,9.633973240852356e-05,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1141357421875,0.0,0.0,0.0001014504523482,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1218566894531,0.0,0.0,7.493106386391446e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11358642578125,0.0,0.0,0.0001014489753288,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1121826171875,0.0,0.0,0.0004812358238268,285.99432373046875,294.1499938964844,294.9049072265625,293.30792236328125,295.5780029296875,294.9433898925781,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265220189467,8.965325370979826e-09,0.0010265130549669,-0.0225378386676311,0.0,0.0,0.0,-0.0092573137953877,60.0,14.714654922485352,-0.0,-7.184487316180822e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877300,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1135559082031,0.0,0.0,9.618223703000696e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0001012846041703,299.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,7.480856584152207e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.10821533203125,0.0,0.0,0.0001012831344269,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0004804490890819,285.9877319335937,294.1499938964844,294.89599609375,293.306396484375,295.5718078613281,294.93585205078125,285.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248445905745,8.769069026470788e-09,0.00102483574301,-0.0220239330083131,0.0,0.0,0.0,-0.0091600259765982,60.0,14.673643112182615,-0.0,-7.161013115819514e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877360,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.108154296875,0.0,0.0,9.60416000452824e-05,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1033935546875,0.0,0.0,0.000101136509329,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.11102294921875,0.0,0.0,7.469917909475043e-05,298.705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.10284423828125,0.0,0.0,0.0001011350468616,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1014709472656,0.0,0.0,0.0004797466099262,285.981201171875,294.1499938964844,294.8869934082031,293.3049011230469,295.56561279296875,294.9282531738281,285.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233465582132,8.593818989766078e-09,0.0010233379434794,-0.0215650200843811,0.0,0.0,0.0,-0.0090731503441929,60.0,14.635215759277344,-0.0,-7.140084079537702e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877420,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,9.58192249527201e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0001009023326332,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,7.452621503034607e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001009008919936,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.0004786358040291,285.9682922363281,294.1499938964844,294.8686828613281,293.3019714355469,295.5531311035156,294.9127502441406,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209748288616,8.316696664678602e-09,0.0010209664469584,-0.020839313045144,0.0,0.0,0.0,-0.0089357597753405,60.0,14.56633758544922,-0.0,-7.10705165829495e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877480,298.7756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0975036621094,0.0,0.0,9.58192249527201e-05,298.8616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0928039550781,0.0,0.0,0.0001009023326332,299.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1003112792969,0.0,0.0,7.452621503034607e-05,298.703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0922546386719,0.0,0.0,0.0001009008919936,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.09088134765625,0.0,0.0,0.0004786358040291,285.9682922363281,294.1499938964844,294.8686828613281,293.3019714355469,295.5531311035156,294.9127502441406,285.2328796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209748288616,8.316696664678602e-09,0.0010209664469584,-0.020839313045144,0.0,0.0,0.0,-0.0089357597753405,60.0,14.56633758544922,-0.0,-7.10705165829495e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877540,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.567487722961232e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001007503233267,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,7.441394700435922e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.000100748904515,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.0004779147566296,285.9556579589844,294.1499938964844,294.8500061035156,293.2991027832031,295.54052734375,294.896484375,285.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019436516799,8.13680056666044e-09,0.0010194283677265,-0.0203681979328393,0.0,0.0,0.0,-0.0088465781882405,60.0,14.50869846343994,-0.0,-7.08564940055112e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877600,298.7755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08697509765625,0.0,0.0,9.567487722961232e-05,298.85955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001007503233267,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,7.441394700435922e-05,298.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.000100748904515,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0804443359375,0.0,0.0,0.0004779147566296,285.9556579589844,294.1499938964844,294.8500061035156,293.2991027832031,295.54052734375,294.896484375,285.2442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019436516799,8.13680056666044e-09,0.0010194283677265,-0.0203681979328393,0.0,0.0,0.0,-0.0088465781882405,60.0,14.50869846343994,-0.0,-7.08564940055112e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877660,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.559962927596644e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0001006710881483,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,7.435541920131072e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001006696911645,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.000477538909763,285.9432678222656,294.1499938964844,294.8268127441406,293.29351806640625,295.5278015136719,294.87896728515625,285.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186337167397,8.04300093193433e-09,0.0010186256840825,-0.0201225467026233,0.0,0.0,0.0,-0.0088000753894448,60.0,14.458820343017578,-0.0,-7.074502406112515e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877720,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0765991210937,0.0,0.0,9.559962927596644e-05,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.072021484375,0.0,0.0,0.0001006710881483,299.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.079345703125,0.0,0.0,7.435541920131072e-05,298.70123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0715026855469,0.0,0.0,0.0001006696911645,298.5917053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0701599121094,0.0,0.0,0.000477538909763,285.9432678222656,294.1499938964844,294.8268127441406,293.29351806640625,295.5278015136719,294.87896728515625,285.2556457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186337167397,8.04300093193433e-09,0.0010186256840825,-0.0201225467026233,0.0,0.0,0.0,-0.0088000753894448,60.0,14.458820343017578,-0.0,-7.074502406112515e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877780,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,9.55895084189251e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001006604215945,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,7.434753933921456e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,0.0001006590391625,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0004774883273057,285.9310913085937,294.1499938964844,294.7954406738281,293.2826538085937,295.5147705078125,294.8581848144531,285.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018525683321,8.030336395847826e-09,0.0010185176506638,-0.0200893804430961,0.0,0.0,0.0,-0.0087937982752919,60.0,14.411504745483398,-0.0,-7.072998187140912e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877840,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0663452148437,0.0,0.0,9.55895084189251e-05,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.06182861328125,0.0,0.0,0.0001006604215945,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690612792969,0.0,0.0,7.434753933921456e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0613098144531,0.0,0.0,0.0001006590391625,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0599670410156,0.0,0.0,0.0004774883273057,285.9310913085937,294.1499938964844,294.7954406738281,293.2826538085937,295.5147705078125,294.8581848144531,285.2669372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018525683321,8.030336395847826e-09,0.0010185176506638,-0.0200893804430961,0.0,0.0,0.0,-0.0087937982752919,60.0,14.411504745483398,-0.0,-7.072998187140912e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877900,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.061279296875,0.0,0.0,9.559881436871363e-05,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0567932128906,0.0,0.0,0.0001006702223094,299.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06396484375,0.0,0.0,7.435477891704068e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562744140625,0.0,0.0,0.0001006688471534,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0549621582031,0.0,0.0,0.0004775348352268,285.9250793457031,294.1499938964844,294.7768859863281,293.2753601074219,295.5080871582031,294.8460388183594,285.2725830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186248691752,8.041911137013358e-09,0.001018616836518,-0.0201196931302547,0.0,0.0,0.0,-0.0087995370849967,60.0,14.387654304504396,-0.0,-7.074373087334608e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17877960,298.7740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0562438964844,0.0,0.0,9.561291517456992e-05,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517578125,0.0,0.0,0.0001006850725389,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05889892578125,0.0,0.0,7.436574378516525e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05126953125,0.0,0.0,0.0001006837046588,298.5912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0499572753906,0.0,0.0,0.0004776052956003,285.91912841796875,294.1499938964844,294.7565002441406,293.2668762207031,295.50128173828125,294.8326721191406,285.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018774928525,8.059457989872953e-09,0.0010187668958678,-0.0201656464487314,0.0,0.0,0.0,-0.0088082356378436,60.0,14.362957000732422,-0.0,-7.076457819721328e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878020,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.563874482410029e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,0.0001007122700684,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,7.438583270413801e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0001007109240163,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0004777343419846,285.9073791503906,294.1499938964844,294.71063232421875,293.2465209960937,295.4872436523437,294.8022155761719,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190495522692,8.091596725989803e-09,0.0010190414031967,-0.0202498156577348,0.0,0.0,0.0,-0.0088241668418049,60.0,14.309395790100098,-0.0,-7.080276276383304e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878080,298.7732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0462341308594,0.0,0.0,9.563874482410029e-05,298.8597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0418395996094,0.0,0.0,0.0001007122700684,299.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04888916015625,0.0,0.0,7.438583270413801e-05,298.69683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,0.0001007109240163,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400390625,0.0,0.0,0.0004777343419846,285.9073791503906,294.1499938964844,294.71063232421875,293.2465209960937,295.4872436523437,294.8022155761719,285.2893981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190495522692,8.091596725989803e-09,0.0010190414031967,-0.0202498156577348,0.0,0.0,0.0,-0.0088241668418049,60.0,14.309395790100098,-0.0,-7.080276276383304e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
