time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17878140,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.563855564920232e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0001007120736176,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,7.438568718498573e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0001007107421173,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.000477733410662,285.8958435058594,294.1499938964844,294.6584777832031,293.22198486328125,295.4725646972656,294.7662048339844,285.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190478060394,8.091318726144436e-09,0.0010190396569669,-0.0202490855008363,0.0,0.0,0.0,-0.0088240327313542,60.0,14.247488021850586,-0.0,-7.080243591417458e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878200,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.036376953125,0.0,0.0,9.563855564920232e-05,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0320129394531,0.0,0.0,0.0001007120736176,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,7.438568718498573e-05,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315246582031,0.0,0.0,0.0001007107421173,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.000477733410662,285.8958435058594,294.1499938964844,294.6584777832031,293.22198486328125,295.4725646972656,294.7662048339844,285.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190478060394,8.091318726144436e-09,0.0010190396569669,-0.0202490855008363,0.0,0.0,0.0,-0.0088240327313542,60.0,14.247488021850586,-0.0,-7.080243591417458e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878260,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,9.55694486037828e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001006392994895,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,7.433193241013214e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0001006379825412,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0004773881810251,285.884521484375,294.1499938964844,294.6006774902344,293.193603515625,295.45709228515625,294.72491455078125,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183112462982,8.005167195790364e-09,0.001018303213641,-0.02002346329391,0.0,0.0,0.0,-0.0087813241407275,60.0,14.172987937927246,-0.0,-7.070008933851568e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878320,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02667236328125,0.0,0.0,9.55694486037828e-05,298.8646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223693847656,0.0,0.0,0.0001006392994895,299.1422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292358398437,0.0,0.0,7.433193241013214e-05,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218811035156,0.0,0.0,0.0001006379825412,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0205993652344,0.0,0.0,0.0004773881810251,285.884521484375,294.1499938964844,294.6006774902344,293.193603515625,295.45709228515625,294.72491455078125,285.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183112462982,8.005167195790364e-09,0.001018303213641,-0.02002346329391,0.0,0.0,0.0,-0.0087813241407275,60.0,14.172987937927246,-0.0,-7.070008933851568e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878380,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0197448730469,0.0,0.0,9.545958891976623e-05,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0155029296875,0.0,0.0,0.0001005236044875,299.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0223083496094,0.0,0.0,7.424648356391117e-05,298.692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150146484375,0.0,0.0,0.000100522309367,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0137634277344,0.0,0.0,0.0004768394283019,285.87652587890625,294.1499938964844,294.5558776855469,293.17095947265625,295.4454650878906,294.6922607421875,285.319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171403409913,7.868255380572009e-09,0.0010171324247494,-0.0196649003773927,0.0,0.0,0.0,-0.0087134512141346,60.0,14.10944366455078,-0.0,-7.053760242570206e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878440,298.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,9.539637540001422e-05,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0128479003906,0.0,0.0,0.0001004570440272,299.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196228027344,0.0,0.0,7.419731991831213e-05,298.6916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,0.0001004557489068,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0004765236808452,285.8734741210937,294.1499938964844,294.5378112792969,293.1617126464844,295.4408569335937,294.6791076660156,285.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164673440158,7.789491718313002e-09,0.0010164595441892,-0.0194586180150508,0.0,0.0,0.0,-0.008674407377839,60.0,14.082038879394531,-0.0,-7.044420868851375e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878500,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123596191406,0.0,0.0,9.52579066506587e-05,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,0.0001003112265607,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.014892578125,0.0,0.0,7.408962119370699e-05,298.690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076599121094,0.0,0.0,0.0001003099459921,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0064392089844,0.0,0.0,0.0004758319992106,285.8680419921875,294.1499938964844,294.50469970703125,293.14459228515625,295.4323425292969,294.6546325683594,285.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149904992431,7.6169426321826e-09,0.0010149829322472,-0.0190067067742347,0.0,0.0,0.0,-0.0085888616740703,60.0,14.028311729431152,-0.0,-7.023982817599973e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878560,298.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0076904296875,0.0,0.0,9.509459778200836e-05,298.86602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00347900390625,0.0,0.0,0.0001001392593025,299.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101928710937,0.0,0.0,7.396259752567858e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030212402344,0.0,0.0,0.0001001379860099,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00177001953125,0.0,0.0,0.0004750162479467,285.8626403808594,294.1499938964844,294.4705505371094,293.1267395019531,295.4236755371094,294.6296691894531,285.3336486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132500901818,7.413450298088264e-09,0.0010132426396012,-0.0184737388044595,0.0,0.0,0.0,-0.008487980812788,60.0,13.970675468444824,-0.0,-6.999917445682513e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878620,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,9.469579526921734e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,9.971929102903232e-05,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.365241617662832e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.971803956432268e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0004730241489596,285.85211181640625,294.1499938964844,294.3995056152344,293.0889892578125,295.4056091308594,294.5782165527344,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090017458423,6.916524242228661e-09,0.0010089948773384,-0.017172172665596,0.0,0.0,0.0,-0.0082416404038667,60.0,13.841352462768556,-0.0,-6.941323249520792e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878680,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,9.469579526921734e-05,298.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99432373046875,0.0,0.0,9.971929102903232e-05,299.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009460449219,0.0,0.0,7.365241617662832e-05,298.6875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.99383544921875,0.0,0.0,9.971803956432268e-05,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9926147460937,0.0,0.0,0.0004730241489596,285.85211181640625,294.1499938964844,294.3995056152344,293.0889892578125,295.4056091308594,294.5782165527344,285.3445739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090017458423,6.916524242228661e-09,0.0010089948773384,-0.017172172665596,0.0,0.0,0.0,-0.0082416404038667,60.0,13.841352462768556,-0.0,-6.941323249520792e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878740,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,9.409688937012106e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,9.908861829899251e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,7.318659481825307e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,9.908738866215572e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0004700325080193,285.841796875,294.1499938964844,294.3253173828125,293.04888916015625,295.38677978515625,294.5259704589844,285.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026214877143,6.170296273921849e-09,0.0010026153177022,-0.0152174634858965,0.0,0.0,0.0,-0.0078717097640037,60.0,13.691089630126951,-0.0,-6.853795042616184e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878800,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9893798828125,0.0,0.0,9.409688937012106e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9852905273437,0.0,0.0,9.908861829899251e-05,299.1336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9918212890625,0.0,0.0,7.318659481825307e-05,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9848327636719,0.0,0.0,9.908738866215572e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.983642578125,0.0,0.0,0.0004700325080193,285.841796875,294.1499938964844,294.3253173828125,293.04888916015625,295.38677978515625,294.5259704589844,285.35546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026214877143,6.170296273921849e-09,0.0010026153177022,-0.0152174634858965,0.0,0.0,0.0,-0.0078717097640037,60.0,13.691089630126951,-0.0,-6.853795042616184e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878860,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,9.327764564659446e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.82259152806364e-05,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,7.254941010614857e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,9.822471474763006e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0004659402475226,285.831787109375,294.1499938964844,294.24859619140625,293.0067749023437,295.3670654296875,294.477294921875,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938924340531,5.149555004635431e-09,0.0009938873117789,-0.0125434091314673,0.0,0.0,0.0,-0.007365686353296,60.0,13.508928298950195,-0.0,-6.734966717658608e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878920,298.7737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98052978515625,0.0,0.0,9.327764564659446e-05,298.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,9.82259152806364e-05,299.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,7.254941010614857e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9760437011719,0.0,0.0,9.822471474763006e-05,298.5904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.974853515625,0.0,0.0,0.0004659402475226,285.831787109375,294.1499938964844,294.24859619140625,293.0067749023437,295.3670654296875,294.477294921875,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938924340531,5.149555004635431e-09,0.0009938873117789,-0.0125434091314673,0.0,0.0,0.0,-0.007365686353296,60.0,13.508928298950195,-0.0,-6.734966717658608e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17878980,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.254233737010507e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,9.74516005953774e-05,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,7.197749800980091e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,9.745042189024387e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.0004622672568075,285.82208251953125,294.1499938964844,294.1700134277344,292.9630432128906,295.346435546875,294.4338073730469,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860564023256,4.233394967911863e-09,0.0009860520949587,-0.0101431030780076,0.0,0.0,0.0,-0.0069115008227527,60.0,13.32061767578125,-0.0,-6.629197457641568e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879040,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9718933105469,0.0,0.0,9.254233737010507e-05,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9678955078125,0.0,0.0,9.74516005953774e-05,299.12945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,7.197749800980091e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,9.745042189024387e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9662780761719,0.0,0.0,0.0004622672568075,285.82208251953125,294.1499938964844,294.1700134277344,292.9630432128906,295.346435546875,294.4338073730469,285.37701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860564023256,4.233394967911863e-09,0.0009860520949587,-0.0101431030780076,0.0,0.0,0.0,-0.0069115008227527,60.0,13.32061767578125,-0.0,-6.629197457641568e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879100,298.7771301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676208496094,0.0,0.0,9.219862840836868e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9636535644531,0.0,0.0,9.708965080790222e-05,299.1283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700012207031,0.0,0.0,7.171016477514058e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9632263183594,0.0,0.0,9.708848665468396e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9620666503906,0.0,0.0,0.0004605503636412,285.8173217773437,294.1499938964844,294.13018798828125,292.9407043457031,295.33575439453125,294.4139404296875,285.38238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823949076235,3.8051455319987334e-09,0.0009823911823332,-0.009021040983498,0.0,0.0,0.0,-0.0066992039792239,60.0,13.226715087890623,-0.0,-6.580043532267156e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879160,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.96343994140625,0.0,0.0,9.18761725188233e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9595031738281,0.0,0.0,9.67500964179635e-05,299.1273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9657897949219,0.0,0.0,7.14593697921373e-05,298.6778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95904541015625,0.0,0.0,9.674893954070284e-05,298.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9578857421875,0.0,0.0,0.0004589396412484,285.8126525878906,294.1499938964844,294.09014892578125,292.9180908203125,295.32489013671875,294.3954162597656,285.3877258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789589093998,3.403388015854602e-09,0.0009789555333554,-0.0079683614894747,0.0,0.0,0.0,-0.0065000345930457,60.0,13.134106636047363,-0.0,-6.534096286259229e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879220,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,9.129923273576424e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.614254668122156e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,7.101063238224015e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,9.614141163183376e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0004560577217489,285.80340576171875,294.1499938964844,294.0096435546875,292.8722839355469,295.3026123046875,294.3618469238281,285.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728096192702,2.684548583431478e-09,0.0009728069417178,-0.0060848072171211,0.0,0.0,0.0,-0.0061436658725142,60.0,12.953577041625977,-0.0,-6.45228794837749e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879280,298.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95513916015625,0.0,0.0,9.129923273576424e-05,298.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95123291015625,0.0,0.0,9.614254668122156e-05,299.125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,7.101063238224015e-05,298.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9507751464844,0.0,0.0,9.614141163183376e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9496459960937,0.0,0.0,0.0004560577217489,285.80340576171875,294.1499938964844,294.0096435546875,292.8722839355469,295.3026123046875,294.3618469238281,285.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728096192702,2.684548583431478e-09,0.0009728069417178,-0.0060848072171211,0.0,0.0,0.0,-0.0061436658725142,60.0,12.953577041625977,-0.0,-6.45228794837749e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879340,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.084087650990114e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.565987420501187e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,7.0654132287018e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.56587609834969e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0004537681525107,285.7943725585937,294.1499938964844,293.9291687011719,292.8260498046875,295.2796325683594,294.33306884765625,285.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967925065197,2.113456298857841e-09,0.0009679229697212,-0.0045883422717452,0.0,0.0,0.0,-0.0058605480007827,60.0,12.78345012664795,-0.0,-6.38766053384643e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879400,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.94696044921875,0.0,0.0,9.084087650990114e-05,298.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,9.565987420501187e-05,299.12310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9492492675781,0.0,0.0,7.0654132287018e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.56587609834969e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415283203125,0.0,0.0,0.0004537681525107,285.7943725585937,294.1499938964844,293.9291687011719,292.8260498046875,295.2796325683594,294.33306884765625,285.408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967925065197,2.113456298857841e-09,0.0009679229697212,-0.0045883422717452,0.0,0.0,0.0,-0.0058605480007827,60.0,12.78345012664795,-0.0,-6.38766053384643e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879460,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,9.050348307937384e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.530458191875368e-05,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,7.039171759970486e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,9.530348324915394e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0004520828370004,285.7855529785156,294.1499938964844,293.84930419921875,292.7797546386719,295.2557983398437,294.3099670410156,285.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643294615671,1.6930762347655561e-09,0.0009643277735449,-0.0034867778886109,0.0,0.0,0.0,-0.0056521450169384,60.0,12.627453804016112,-0.0,-6.340296465623396e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879520,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9389343261719,0.0,0.0,9.050348307937384e-05,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93511962890625,0.0,0.0,9.530458191875368e-05,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94122314453125,0.0,0.0,7.039171759970486e-05,298.66485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9346923828125,0.0,0.0,9.530348324915394e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93359375,0.0,0.0,0.0004520828370004,285.7855529785156,294.1499938964844,293.84930419921875,292.7797546386719,295.2557983398437,294.3099670410156,285.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643294615671,1.6930762347655561e-09,0.0009643277735449,-0.0034867778886109,0.0,0.0,0.0,-0.0056521450169384,60.0,12.627453804016112,-0.0,-6.340296465623396e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879580,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,9.031184890773147e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,9.510277595836668e-05,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.93487548828125,0.0,0.0,7.02426623320207e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,9.510169184068218e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,0.0004511255538091,285.7786865234375,294.1499938964844,293.7862854003906,292.74298095703125,295.2360534667969,294.2950439453125,285.42779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009622870129533,1.454290465829899e-09,0.0009622856159694,-0.0028610576409846,0.0,0.0,0.0,-0.0055337669327855,60.0,12.513089179992676,-0.0,-6.31347063517751e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879640,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310607910156,0.0,0.0,9.027297346619888e-05,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,9.50618414208293e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9333190917969,0.0,0.0,7.021242345217615e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,9.506075730314478e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92578125,0.0,0.0,0.0004509313730522,285.7769775390625,294.1499938964844,293.7707214355469,292.7338256835937,295.2310485839844,294.29168701171875,285.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618726908229,1.405850769131689e-09,0.000961871293839,-0.0027341244276612,0.0,0.0,0.0,-0.005509752780199,60.0,12.485700607299805,-0.0,-6.30803569379168e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879700,298.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9271850585937,0.0,0.0,9.018943092087284e-05,298.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234619140625,0.0,0.0,9.49738678173162e-05,299.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294128417969,0.0,0.0,7.01474491506815e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.92303466796875,0.0,0.0,9.497279825154692e-05,298.5920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92193603515625,0.0,0.0,0.0004505140823312,285.7727355957031,294.1499938964844,293.7320861816406,292.71112060546875,295.2183532714844,294.2839660644531,285.4350891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609824046492,1.3017587008334883e-09,0.0009609811240807,-0.0024613575078547,0.0,0.0,0.0,-0.0054581495933234,60.0,12.419649124145508,-0.0,-6.296365029356822e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879760,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92333984375,0.0,0.0,9.012011287268253e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,9.490087541053072e-05,299.11627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.925537109375,0.0,0.0,7.00935343047604e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.919189453125,0.0,0.0,9.489980584476144e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9181213378906,0.0,0.0,0.0004501678340602,285.7685546875,294.1499938964844,293.6940002441406,292.68865966796875,295.2054748535156,294.2770690917969,285.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602435166016,1.2153797968039726e-09,0.0009602422942407,-0.0022350065410137,0.0,0.0,0.0,-0.0054153269156813,60.0,12.356293678283691,-0.0,-6.286688147838504e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879820,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,9.020016295835376e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,9.498516737949104e-05,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,7.015579467406496e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.498411236563696e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0004505677206907,285.7630615234375,294.1499938964844,293.61981201171875,292.6446838378906,295.18280029296875,294.26434326171875,285.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004842298803851,8.37457103664007e-10,0.0004842290654778,-0.0017174577806144,0.0,0.0,0.0,-0.0028515248559415,60.0,10.806685447692873,-0.0,-6.297858590187388e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879880,298.7901306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9195556640625,0.0,0.0,9.020016295835376e-05,298.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158630371094,0.0,0.0,9.498516737949104e-05,299.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9217834472656,0.0,0.0,7.015579467406496e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9154357910156,0.0,0.0,9.498411236563696e-05,298.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9143371582031,0.0,0.0,0.0004505677206907,285.7630615234375,294.1499938964844,293.61981201171875,292.6446838378906,295.18280029296875,294.26434326171875,285.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004842298803851,8.37457103664007e-10,0.0004842290654778,-0.0017174577806144,0.0,0.0,0.0,-0.0028515248559415,60.0,10.806685447692873,-0.0,-6.297858590187388e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17879940,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,9.005922038340941e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.48367451201193e-05,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,7.004616782069206e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.483569738222286e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.0004498636408243,285.76678466796875,294.1499938964844,293.5487670898437,292.6023254394531,295.15631103515625,294.2539367675781,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006011495715938,7.80440767567114e-10,0.0006011487566865,-0.0014506420120596,0.0,0.0,0.0,-0.003413404803723,60.0,9.897563934326172,-0.0,-6.278188635633343e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880000,298.7903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9219665527344,0.0,0.0,9.005922038340941e-05,298.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9183654785156,0.0,0.0,9.48367451201193e-05,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,7.004616782069206e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9178161621094,0.0,0.0,9.483569738222286e-05,298.5915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91668701171875,0.0,0.0,0.0004498636408243,285.76678466796875,294.1499938964844,293.5487670898437,292.6023254394531,295.15631103515625,294.2539367675781,285.4611511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006011495715938,7.80440767567114e-10,0.0006011487566865,-0.0014506420120596,0.0,0.0,0.0,-0.003413404803723,60.0,9.897563934326172,-0.0,-6.278188635633343e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880060,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.00288941920735e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,9.480481094215064e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,7.002257916610688e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,9.480377048021182e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0004497121844906,285.763671875,294.1499938964844,293.48150634765625,292.5619506835937,295.1263122558594,294.2437438964844,285.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004460094787646,5.87577209110179e-10,0.0004460088966879,-0.0010987410787492,0.0,0.0,0.0,-0.0025462766643613,60.0,8.291688919067383,-0.0,-6.2739594852701e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880120,298.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164428710937,0.0,0.0,9.00288941920735e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9128723144531,0.0,0.0,9.480481094215064e-05,299.1088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9187927246094,0.0,0.0,7.002257916610688e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9123840332031,0.0,0.0,9.480377048021182e-05,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9112548828125,0.0,0.0,0.0004497121844906,285.763671875,294.1499938964844,293.48150634765625,292.5619506835937,295.1263122558594,294.2437438964844,285.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004460094787646,5.87577209110179e-10,0.0004460088966879,-0.0010987410787492,0.0,0.0,0.0,-0.0025462766643613,60.0,8.291688919067383,-0.0,-6.2739594852701e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880180,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,3.128328171442263e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,3.2942818506853655e-05,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,2.433147892588749e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,3.294245834695175e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.0001562661927891,285.7730712890625,294.1499938964844,293.41864013671875,292.5240478515625,295.09136962890625,294.2326354980469,285.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333769273012,4.169590506197807e-10,0.0003333765198476,-0.0007628159364685,0.0,0.0,0.0,-0.0018778118537738,60.0,6.7071709632873535,-0.0,-7.575344795895944e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880240,298.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9252014160156,0.0,0.0,3.128328171442263e-05,298.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,3.2942818506853655e-05,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,2.433147892588749e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.92108154296875,0.0,0.0,3.294245834695175e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9198913574219,0.0,0.0,0.0001562661927891,285.7730712890625,294.1499938964844,293.41864013671875,292.5240478515625,295.09136962890625,294.2326354980469,285.48065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003333769273012,4.169590506197807e-10,0.0003333765198476,-0.0007628159364685,0.0,0.0,0.0,-0.0018778118537738,60.0,6.7071709632873535,-0.0,-7.575344795895944e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880300,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,2.875337122532073e-05,298.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,3.0278701160568744e-05,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315185546875,0.0,0.0,2.236376712971833e-05,298.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,3.02783701044973e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0001436288002878,285.7755432128906,294.1499938964844,293.3890686035156,292.5061340332031,295.0870056152344,294.23211669921875,285.4854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002496845845598,3.2641694902579843e-10,0.0002496842644177,-0.0006084715132601,0.0,0.0,0.0,-0.0014150652568787,60.0,5.675693511962891,-0.0,-6.399636820475507e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880360,298.78741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268798828125,0.0,0.0,1.981685090868268e-05,298.83746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,2.086810854962096e-05,299.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,1.5413130313390866e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9227294921875,0.0,0.0,2.086788117594552e-05,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9215393066406,0.0,0.0,9.898909775074571e-05,285.7724304199219,294.1499938964844,293.3608093261719,292.4889831542969,295.0826721191406,294.2323608398437,285.4902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002110210771206,2.639670426685114e-10,0.0002110208006342,-0.0004829531535506,0.0,0.0,0.0,-0.0011886418797075,60.0,4.910282611846924,-0.0,-3.0398141781518007e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880420,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,1.1338064723531716e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,1.1939534488192294e-05,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,8.818508831609506e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,1.193940443044994e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,5.6635883083799854e-05,285.7748413085937,294.1499938964844,293.30865478515625,292.4572448730469,295.0791015625,294.23345947265625,285.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208108951686,1.5110369899762327e-10,0.0001208107496495,-0.0002764434029813,0.0,0.0,0.0,-0.0006804930744692,60.0,3.60772967338562,-0.0,-9.950745782916215e-10,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
