time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17880480,298.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.928466796875,0.0,0.0,1.1338064723531716e-05,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,1.1939534488192294e-05,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9311218261719,0.0,0.0,8.818508831609506e-06,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9242858886719,0.0,0.0,1.193940443044994e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,5.6635883083799854e-05,285.7748413085937,294.1499938964844,293.30865478515625,292.4572448730469,295.0791015625,294.23345947265625,285.4996337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001208108951686,1.5110369899762327e-10,0.0001208107496495,-0.0002764434029813,0.0,0.0,0.0,-0.0006804930744692,60.0,3.60772967338562,-0.0,-9.950745782916215e-10,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880540,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,5.829988367622718e-06,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,6.139261586213252e-06,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,4.534442268777639e-06,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,6.139194738352671e-06,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,2.912194759119302e-05,285.7757873535156,294.1499938964844,293.2628173828125,292.42919921875,295.077880859375,294.23394775390625,285.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.212040898390114e-05,7.769683507685697e-11,6.2120336224325e-05,-0.0001421459892299,0.0,0.0,0.0,-0.0003499063896015,60.0,2.6807096004486084,-0.0,-2.630953233051514e-10,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880600,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291076660156,0.0,0.0,5.829988367622718e-06,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,6.139261586213252e-06,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317626953125,0.0,0.0,4.534442268777639e-06,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,6.139194738352671e-06,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237060546875,0.0,0.0,2.912194759119302e-05,285.7757873535156,294.1499938964844,293.2628173828125,292.42919921875,295.077880859375,294.23394775390625,285.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-6.212040898390114e-05,7.769683507685697e-11,6.2120336224325e-05,-0.0001421459892299,0.0,0.0,0.0,-0.0003499063896015,60.0,2.6807096004486084,-0.0,-2.630953233051514e-10,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880660,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,3.246908590881503e-06,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,3.4191530176030938e-06,299.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,2.5253773401345825e-06,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,3.419115728320321e-06,298.5884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,1.6218951714108698e-05,285.7758483886719,294.1499938964844,293.23406982421875,292.4115905761719,295.07769775390625,294.23406982421875,285.5151672363281,0.0,0.0,0.0,0.0,1.0,1.0,-3.4596465411596e-05,4.327148361848998e-11,3.4596421755850315e-05,-7.916503818705678e-05,0.0,0.0,0.0,-0.0001948720018845,60.0,2.1839704513549805,-0.0,-8.160520870159614e-11,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880720,298.7813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9291381835937,0.0,0.0,2.5937429199984763e-06,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256286621094,0.0,0.0,2.7313376449455973e-06,299.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9317932128906,0.0,0.0,2.0173586108285235e-06,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249572753906,0.0,0.0,2.7313078589941142e-06,298.5882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237365722656,0.0,0.0,1.2956260434293654e-05,285.7758483886719,294.1499938964844,293.223876953125,292.40533447265625,295.07769775390625,294.23406982421875,285.5176086425781,0.0,0.0,0.0,0.0,1.0,1.0,-2.763824522844516e-05,3.4568153894909415e-11,2.763821066764649e-05,-6.32420415058732e-05,0.0,0.0,0.0,-0.000155678106239,60.0,2.039866209030152,-0.0,-5.207527811745827e-11,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880780,298.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.928955078125,0.0,0.0,1.0304020179319195e-06,298.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9254455566406,0.0,0.0,1.0850635590031743e-06,299.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316101074219,0.0,0.0,8.014250170162995e-07,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9247741699219,0.0,0.0,1.0850516218852135e-06,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9235534667969,0.0,0.0,5.147062438481953e-06,285.77557373046875,294.1499938964844,293.1958312988281,292.3880615234375,295.0777587890625,294.23406982421875,285.525146484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0979556464008056e-05,1.3732557625767416e-11,1.0979542821587527e-05,-2.512359424144961e-05,0.0,0.0,0.0,-6.184462108649313e-05,60.0,1.6445988416671753,-0.0,-8.218473644683309e-12,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880840,298.7791442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,8.795018402452115e-07,298.8268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,9.261582931685552e-07,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,6.840580795142159e-07,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,9.26148175039998e-07,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,4.393286417325726e-06,285.7754821777344,294.1499938964844,293.1925048828125,292.3860168457031,295.0777893066406,294.23406982421875,285.5261535644531,0.0,0.0,0.0,0.0,1.0,1.0,-9.371636224386748e-06,1.1721466679215364e-11,9.371624400955623e-06,-2.1444318917929195e-05,0.0,0.0,0.0,-5.2787683671340346e-05,60.0,1.596231460571289,-0.0,-5.987579355937189e-12,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880900,298.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,4.705366620783025e-07,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,4.954980568072642e-07,299.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,3.659735341443593e-07,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,4.954926566824724e-07,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,2.350423983443761e-06,285.7754821777344,294.1499938964844,293.1798400878906,292.3782043457031,295.0777893066406,294.23406982421875,285.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.0147127694799565e-06,6.271851094030723e-12,5.014706403017044e-06,-1.1474179700599052e-05,0.0,0.0,0.0,-2.8246256988495588e-05,60.0,1.45657217502594,-0.0,-1.7138179981071588e-12,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17880960,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288635253906,0.0,0.0,2.1048882103968938e-07,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,2.2165498592130461e-07,299.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9315490722656,0.0,0.0,1.6371377853374725e-07,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246826171875,0.0,0.0,2.2165255586514842e-07,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,1.0514334007893922e-06,285.7754821777344,294.1499938964844,293.1693115234375,292.3717041015625,295.0777893066406,294.23406982421875,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-2.2442391127697192e-06,2.806606292857228e-12,2.2442361569119385e-06,-5.134417733643204e-06,0.0,0.0,0.0,-1.2640943168662488e-05,60.0,1.341988205909729,-0.0,-3.429539638388768e-13,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881020,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,1.963024409690206e-08,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,2.0671604872291027e-08,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,1.5267991315681684e-08,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,2.0671379274972423e-08,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,9.805696521425489e-08,285.7753601074219,294.1499938964844,293.1549377441406,292.3628234863281,295.07781982421875,294.2340393066406,285.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0921007148899664e-07,2.616798379546925e-13,2.0920981569361174e-07,-4.786928684552549e-07,0.0,0.0,0.0,-1.1784140951931477e-06,60.0,1.1724828481674194,-0.0,-2.9828347823272544e-15,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881080,298.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,1.963024409690206e-08,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,2.0671604872291027e-08,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,1.5267991315681684e-08,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,2.0671379274972423e-08,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,9.805696521425489e-08,285.7753601074219,294.1499938964844,293.1549377441406,292.3628234863281,295.07781982421875,294.2340393066406,285.5422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-2.0921007148899664e-07,2.616798379546925e-13,2.0920981569361174e-07,-4.786928684552549e-07,0.0,0.0,0.0,-1.1784140951931477e-06,60.0,1.1724828481674194,-0.0,-2.9828347823272544e-15,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881140,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,-2.6157627175393827e-09,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,-2.754525496584392e-09,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,-2.034485246937834e-09,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,-2.7544955205627275e-09,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,-1.3066253856663934e-08,285.7753601074219,294.1499938964844,293.1499938964844,292.3597717285156,295.07781982421875,294.2340393066406,285.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,2.8019670139656228e-08,-3.4986357073159974e-14,-2.8019634612519443e-08,6.401852203907765e-08,0.0,0.0,0.0,1.5780096873641014e-07,60.0,1.0533045530319214,-0.0,-5.296322980380259e-17,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881200,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,-2.6157627175393827e-09,298.8189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,-2.754525496584392e-09,299.08453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,-2.034485246937834e-09,298.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,-2.7544955205627275e-09,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,-1.3066253856663934e-08,285.7753601074219,294.1499938964844,293.1499938964844,292.3597717285156,295.07781982421875,294.2340393066406,285.5497436523437,0.0,0.0,0.0,0.0,1.0,1.0,2.8019670139656228e-08,-3.4986357073159974e-14,-2.8019634612519443e-08,6.401852203907765e-08,0.0,0.0,0.0,1.5780096873641014e-07,60.0,1.0533045530319214,-0.0,-5.296322980380259e-17,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881260,298.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,-1.0049604481920935e-09,298.8172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,-1.0582723586338716e-09,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,-7.816371438984501e-10,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,-1.0582608123144155e-09,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,-5.01997687862854e-09,285.7753601074219,294.1499938964844,293.1499938964844,292.3597717285156,295.07781982421875,294.2340393066406,285.55474853515625,0.0,0.0,0.0,0.0,1.0,1.0,1.08887006078362e-08,-1.3583502303916948e-14,-1.0888687285159904e-08,2.4796332098731e-08,0.0,0.0,0.0,6.129266694188118e-08,60.0,0.9932742714881896,-0.0,-7.815902222199225e-18,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881320,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9288024902344,0.0,0.0,-6.23750939787726e-10,298.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,-6.56840137835956e-10,299.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93145751953125,0.0,0.0,-4.851403723193926e-10,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92462158203125,0.0,0.0,-6.568329213862967e-10,298.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,-3.1157596502850993e-09,285.7753601074219,294.1499938964844,293.1499938964844,292.3597717285156,295.07781982421875,294.2340393066406,285.55670166015625,0.0,0.0,0.0,0.0,1.0,1.0,6.749931724669977e-09,-8.426907175534959e-15,-6.74992328697499e-09,1.5378317286263158e-08,0.0,0.0,0.0,3.8009602576494224e-08,60.0,0.9698795676231384,-0.0,-3.0116200604935297e-18,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881380,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,-1.8804631463087408e-10,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,-1.9802193218509958e-10,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,-1.4625847755134203e-10,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,-1.9801978112798927e-10,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,-9.393287259129581e-10,285.7765197753906,294.1499938964844,293.1499938964844,292.3597717285156,295.0774230957031,294.2341613769531,285.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.041624869164593e-09,-2.554250934093156e-15,-2.041622426673939e-09,4.6473012105252565e-09,0.0,0.0,0.0,1.1496013030409813e-08,60.0,0.9185250401496888,-0.0,-2.737205787411207e-19,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881440,298.7681579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295654296875,0.0,0.0,-1.8804631463087408e-10,298.814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9260559082031,0.0,0.0,-1.9802193218509958e-10,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,-1.4625847755134203e-10,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9253845214844,0.0,0.0,-1.9801978112798927e-10,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9241638183594,0.0,0.0,-9.393287259129581e-10,285.7765197753906,294.1499938964844,293.1499938964844,292.3597717285156,295.0774230957031,294.2341613769531,285.563232421875,0.0,0.0,0.0,0.0,1.0,1.0,2.041624869164593e-09,-2.554250934093156e-15,-2.041622426673939e-09,4.6473012105252565e-09,0.0,0.0,0.0,1.1496013030409813e-08,60.0,0.9185250401496888,-0.0,-2.737205787411207e-19,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881500,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,-1.107810301825829e-10,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262084960937,0.0,0.0,-1.1665782229108856e-10,299.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.932373046875,0.0,0.0,-8.61631599402557e-11,298.6126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9255065917969,0.0,0.0,-1.1665654553461025e-10,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92431640625,0.0,0.0,-5.533732361229227e-10,285.7767333984375,294.1499938964844,293.1499938964844,292.3597717285156,295.0773620605469,294.23419189453125,285.5663146972656,0.0,0.0,0.0,0.0,1.0,1.0,1.200871624362776e-09,-1.4743764646934101e-15,-1.200870181072844e-09,2.73360600822059e-09,0.0,0.0,0.0,6.752088665962219e-09,60.0,0.8863780498504639,-0.0,-9.49967108809943e-20,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881560,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297790527344,0.0,0.0,-6.57522508662467e-11,298.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263000488281,0.0,0.0,-6.92403218094384e-11,299.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9324645996094,0.0,0.0,-5.114072013090443e-11,298.6111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,-6.923956547000287e-11,298.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244079589844,0.0,0.0,-3.2844554853639347e-10,285.77685546875,294.1499938964844,293.1499938964844,292.3597717285156,295.0773010253906,294.23419189453125,285.5693054199219,0.0,0.0,0.0,0.0,1.0,1.0,7.167431093080268e-10,-9.0299122600259e-16,-7.167422211296071e-10,1.630987678247208e-09,0.0,0.0,0.0,4.045432433485985e-09,60.0,0.854684054851532,-0.0,-3.3465630551795713e-20,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881620,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-2.3537770690862368e-11,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,-2.478641944470006e-11,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,-1.8307183893839785e-11,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,-2.4786148827837806e-11,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,-1.175758379545755e-10,285.7770080566406,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,2.613242955362693e-10,-3.34263182606866e-16,-2.61323962469362e-10,5.912094702686941e-10,0.0,0.0,0.0,1.469743438065052e-09,60.0,0.7933245301246643,-0.0,-4.288529598787893e-21,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881680,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9299011230469,0.0,0.0,-2.3537770690862368e-11,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,-2.478641944470006e-11,299.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,-1.8307183893839785e-11,298.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,-2.4786148827837806e-11,298.5809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92449951171875,0.0,0.0,-1.175758379545755e-10,285.7770080566406,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5751037597656,0.0,0.0,0.0,0.0,1.0,1.0,2.613242955362693e-10,-3.34263182606866e-16,-2.61323962469362e-10,5.912094702686941e-10,0.0,0.0,0.0,1.469743438065052e-09,60.0,0.7933245301246643,-0.0,-4.288529598787893e-21,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881740,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-9.466277588188188e-12,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-9.96845141154612e-12,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-7.362671236577079e-12,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-9.968342991328871e-12,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-4.728593211433818e-11,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0245522485963216e-10,-1.373884661119617e-16,-1.0245508608175412e-10,2.3249095704169768e-10,0.0,0.0,0.0,5.67524693906307e-10,60.0,0.7381274700164795,-0.0,-6.9364334923336935e-22,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881800,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-9.466277588188188e-12,298.80767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-9.96845141154612e-12,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-7.362671236577079e-12,298.60546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-9.968342991328871e-12,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-4.728593211433818e-11,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,1.0245522485963216e-10,-1.373884661119617e-16,-1.0245508608175412e-10,2.3249095704169768e-10,0.0,0.0,0.0,5.67524693906307e-10,60.0,0.7381274700164795,-0.0,-6.9364334923336935e-22,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881860,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-4.0935254318197326e-12,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-4.310681585989462e-12,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-3.183857908220511e-12,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-4.310634748455611e-12,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-2.0447971441073243e-11,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,4.25473857534886e-11,-6.322793240065481e-17,-4.254731983399651e-11,9.742939788282e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.6883627772331238,-0.0,-1.2970978593817288e-22,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881920,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-4.0935254318197326e-12,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-4.310681585989462e-12,299.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-3.183857908220511e-12,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-4.310634748455611e-12,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-2.0447971441073243e-11,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5856628417969,0.0,0.0,0.0,0.0,1.0,1.0,4.25473857534886e-11,-6.322793240065481e-17,-4.254731983399651e-11,9.742939788282e-11,0.0,0.0,0.0,2.3283064365386963e-10,60.0,0.6883627772331238,-0.0,-1.2970978593817288e-22,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17881980,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.0467627159098667e-12,298.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.155340792994731e-12,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.5919289541102557e-12,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.1553173742278053e-12,298.5783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.022398572053662e-11,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5902404785156,0.0,0.0,0.0,0.0,1.0,1.0,1.909308648684327e-11,-3.4343043490654213e-17,-1.909305179237375e-11,4.4944756250053786e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6455850601196289,-0.0,-3.242384296792817e-23,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882040,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-1.790917349316079e-12,298.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-1.885923275185553e-12,299.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.392937848399001e-12,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-1.885902675344276e-12,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-8.945987180208892e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5904541015625,0.0,0.0,0.0,0.0,1.0,1.0,1.6493237331438593e-11,-3.1064896944604506e-17,-1.6493206106416025e-11,3.892629968360595e-11,0.0,0.0,0.0,1.0186340659856795e-10,60.0,0.6438025832176208,-0.0,-2.482726391194364e-23,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882100,298.7578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-1.2792266161285037e-12,298.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-1.3470880227267612e-12,299.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-9.949556369764911e-13,298.5987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-1.3470732775772154e-12,298.5779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-6.389990966915171e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,1.1293538153267502e-11,7.65670304150727e-18,-1.1293545092161406e-11,2.688941257156241e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6236007809638977,-0.0,-1.2666971480239924e-23,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882160,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-5.116906789774667e-13,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-5.38835198248683e-13,299.0649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-3.9798223852756397e-13,298.597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-5.388293435569513e-13,298.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-2.555996430134156e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5948486328125,0.0,0.0,0.0,0.0,1.0,1.0,1.146050962463896e-11,9.511947559913664e-18,-1.1460519165618076e-11,2.184498415491732e-11,0.0,0.0,0.0,5.820766091346741e-11,60.0,0.6042761206626892,-0.0,-2.0267154052839512e-24,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882220,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,3.5496503739823604e-12,-1.4055767297133816e-17,-3.549636279354118e-12,7.152535074633759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5672361254692078,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882280,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,299.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.5990905761719,0.0,0.0,0.0,0.0,1.0,1.0,3.5496503739823604e-12,-1.4055767297133816e-17,-3.549636279354118e-12,7.152535074633759e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5672361254692078,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882340,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.660964760510144e-12,-1.281894037546493e-17,-3.660951750084074e-12,3.789581929508623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5332199931144714,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882400,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6030578613281,0.0,0.0,0.0,0.0,1.0,1.0,3.660964760510144e-12,-1.281894037546493e-17,-3.660951750084074e-12,3.789581929508623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.5332199931144714,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882460,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736301126703304e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5017997622489929,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882520,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,299.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6067810058594,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736301126703304e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.5017997622489929,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882580,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736301126703304e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4727098047733307,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882640,298.75006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,299.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6102905273437,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736301126703304e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.4727098047733307,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17882700,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.58599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6119384765625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777619096722889e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.4591833651065826,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
