time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17887620,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.73629616361963e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0518114566802978,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887680,298.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6654663085937,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.73629616361963e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0518114566802978,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887740,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777616615181053e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0487397275865078,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887800,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.52325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6658935546875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777616615181053e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0487397275865078,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887860,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159203981527221e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,0.0456404872238636,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887920,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.72467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.54656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.66632080078125,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159203981527221e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,0.0456404872238636,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17887980,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777616615181053e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0427462607622146,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888040,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777616615181053e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0427462607622146,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888100,298.68389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777616615181053e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0415667705237865,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888160,298.6832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.7219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.5200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159203154346609e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,0.0402200631797313,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888220,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0376868210732936,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888280,298.6820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0376868210732936,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888340,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736296990800241e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0353199243545532,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888400,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1499938964844,292.3597717285156,295.0772399902344,294.2342224121094,285.6677551269531,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736296990800241e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0353199243545532,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888460,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1449279785156,292.3571472167969,295.0772399902344,294.2342224121094,285.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736297817980855e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0330804735422134,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888520,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1449279785156,292.3571472167969,295.0772399902344,294.2342224121094,285.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736297817980855e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0330804735422134,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888580,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.13018798828125,292.3495483398437,295.0772399902344,294.2342224121094,285.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736297817980855e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0309609118849039,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888640,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.13018798828125,292.3495483398437,295.0772399902344,294.2342224121094,285.6683349609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736297817980855e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0309609118849039,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888700,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.119384765625,292.3439636230469,295.0772399902344,294.2342224121094,285.6684875488281,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0299552697688341,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888760,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,293.1063842773437,292.3372802734375,295.0772399902344,294.2342224121094,285.6686096191406,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736297817980855e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.028978681191802,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888820,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.07421875,292.3206787109375,295.0772399902344,294.2342224121094,285.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0271172616630792,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888880,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.07421875,292.3206787109375,295.0772399902344,294.2342224121094,285.6688842773437,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0271172616630792,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17888940,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.0343322753906,292.3000183105469,295.0772399902344,294.2342224121094,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0253755282610654,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889000,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7123718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,293.0343322753906,292.3000183105469,295.0772399902344,294.2342224121094,285.66912841796875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0253755282610654,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889060,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.9873962402344,292.2756652832031,295.0772399902344,294.2342224121094,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0237459056079387,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889120,298.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.9873962402344,292.2756652832031,295.0772399902344,294.2342224121094,285.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0237459056079387,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889180,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.9340515136719,292.2479248046875,295.0772399902344,294.2342224121094,285.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0222212262451648,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889240,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.9340515136719,292.2479248046875,295.0772399902344,294.2342224121094,285.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0222212262451648,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889300,298.6707458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-5.116906789774667e-13,298.70855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-5.38835198248683e-13,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-3.9798223852756397e-13,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-5.388293435569513e-13,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-2.555996430134156e-12,285.7770690917969,294.1499938964844,292.9051513671875,292.2328796386719,295.0772399902344,294.2342224121094,285.669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.8170190829377986e-12,-9.354710451634684e-18,1.817028407076482e-12,1.6005030417307053e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0214971266686916,-0.0,-2.0267154052839512e-24,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889360,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.8749389648437,292.21710205078125,295.0772399902344,294.2342224121094,285.6697692871094,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0207967516034841,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889420,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.81072998046875,292.1835021972656,295.0772399902344,294.2342224121094,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0194621831178665,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889480,298.6683959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.81072998046875,292.1835021972656,295.0772399902344,294.2342224121094,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0194621831178665,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889540,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.7420959472656,292.1474304199219,295.0772399902344,294.2342224121094,285.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0182136669754982,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889600,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.7420959472656,292.1474304199219,295.0772399902344,294.2342224121094,285.67010498046875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0182136669754982,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889660,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.6697082519531,292.1092834472656,295.0772399902344,294.2342224121094,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,8.941442421542267e-13,-1.1396030076015497e-17,-8.94132803821307e-13,2.815554430227185e-12,0.0,0.0,0.0,0.0,60.0,0.017045684158802,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889720,298.6649780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5397033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.6697082519531,292.1092834472656,295.0772399902344,294.2342224121094,285.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,8.941442421542267e-13,-1.1396030076015497e-17,-8.94132803821307e-13,2.815554430227185e-12,0.0,0.0,0.0,0.0,60.0,0.017045684158802,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889780,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.5941772460937,292.0693054199219,295.0772399902344,294.2342224121094,285.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0159530714154243,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889840,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.5028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.5941772460937,292.0693054199219,295.0772399902344,294.2342224121094,285.6704406738281,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0159530714154243,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889900,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-5.116906789774667e-13,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-5.38835198248683e-13,298.9432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-3.9798223852756397e-13,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-5.388293435569513e-13,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-2.555996430134156e-12,285.7770690917969,294.1499938964844,292.5554504394531,292.0487365722656,295.0772399902344,294.2342224121094,285.6705017089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.8170190829377986e-12,-9.354710451634684e-18,1.817028407076482e-12,1.6005030417307053e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.015434649772942,-0.0,-2.0267154052839512e-24,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17889960,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.51617431640625,292.0278625488281,295.0772399902344,294.2342224121094,285.6705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736297817980855e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0149332797154784,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17890020,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.53778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.4363708496094,291.9852905273437,295.0772399902344,294.2342224121094,285.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777617442361669e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,0.0139772277325391,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
