time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17897400,298.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.7371520996094,291.5756225585937,295.0772399902344,294.2342224121094,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777609997736153e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,9.364020661450922e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.7620544433594,291.587158203125,295.0772399902344,294.2342224121094,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777609997736153e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,7.447681127814576e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.7620544433594,291.587158203125,295.0772399902344,294.2342224121094,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777609997736153e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,7.447681127814576e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897580,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.7869873046875,291.5987243652344,295.0772399902344,294.2342224121094,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736290373355339e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.247097917366773e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897640,298.5459899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.58062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.4968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.7869873046875,291.5987243652344,295.0772399902344,294.2342224121094,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736290373355339e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.247097917366773e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897700,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.79937744140625,291.6044921875,295.0772399902344,294.2342224121094,285.6727294921875,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777609997736153e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,5.54059624846559e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897760,298.5447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.8183898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.8117370605469,291.6102600097656,295.0772399902344,294.2342224121094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159196536901708e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,4.91432256239932e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897820,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.83624267578125,291.6216735839844,295.0772399902344,294.2342224121094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077760917055554e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.3970386135042643e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897880,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4961853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.83624267578125,291.6216735839844,295.0772399902344,294.2342224121094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077760917055554e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.3970386135042643e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17897940,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.8603210449219,291.6329345703125,295.0772399902344,294.2342224121094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077760917055554e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.7369284250889905e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898000,298.5423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.8603210449219,291.6329345703125,295.0772399902344,294.2342224121094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077760917055554e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.7369284250889905e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898060,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.88385009765625,291.6439819335937,295.0772399902344,294.2342224121094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057046964100153e-12,-8.117876085340284e-18,1.705712827926309e-12,-3.202903003582392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.793544834072236e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898120,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.88385009765625,291.6439819335937,295.0772399902344,294.2342224121094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,-1.7057046964100153e-12,-8.117876085340284e-18,1.705712827926309e-12,-3.202903003582392e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.793544834072236e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.90673828125,291.6547241210937,295.0772399902344,294.2342224121094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159195709721097e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.903400698211044e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.4034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.90673828125,291.6547241210937,295.0772399902344,294.2342224121094,285.6727600097656,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159195709721097e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.903400698211044e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.9178771972656,291.6600036621094,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159196536901708e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,2.2977414118940945e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.9288024902344,291.6651611328125,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,2.6219780920655467e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.949951171875,291.6751708984375,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.845320002757944e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.4019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4945983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.949951171875,291.6751708984375,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.845320002757944e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.97003173828125,291.6847229003906,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.2917939784529152e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.5365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.97003173828125,291.6847229003906,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.2917939784529152e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.9889221191406,291.6937255859375,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777610824916765e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,8.984210580820218e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.4005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.9889221191406,291.6937255859375,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777610824916765e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,8.984210580820218e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.0065002441406,291.7021789550781,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777610824916765e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.0918136467807926e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.0065002441406,291.7021789550781,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777610824916765e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.0918136467807926e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5336303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.39947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.0147705078125,291.7061462402344,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,9.183095244225116e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.39910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.02264404296875,291.7099609375,295.0772399902344,294.2342224121094,285.6727905273437,0.0,0.0,0.0,0.0,1.0,1.0,8.941442421542267e-13,-1.139602428575121e-17,-8.94132803821307e-13,2.815554430227185e-12,0.0,0.0,0.0,0.0,60.0,7.691731298109517e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.03717041015625,291.7170715332031,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777610824916765e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.3117074558977038e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,292.03717041015625,291.7170715332031,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777610824916765e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.3117074558977038e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.04998779296875,291.723388671875,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736292027716566e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.004050500341691e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.3976135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.04998779296875,291.723388671875,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736292027716566e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.004050500341691e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,5.116906789774667e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,5.38835198248683e-13,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,3.9798223852756397e-13,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,5.388293435569513e-13,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,2.555996430134156e-12,285.7770690917969,294.1499938964844,292.05322265625,291.7225036621094,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.716622062194253e-12,-1.220051864282436e-17,-3.716609919129921e-12,2.108105140105621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.001883553428343e-06,-0.0,-2.0267154052839512e-24,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,5.116906789774667e-13,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,5.38835198248683e-13,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,3.9798223852756397e-13,298.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,5.388293435569513e-13,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,2.555996430134156e-12,285.7770690917969,294.1499938964844,292.05322265625,291.7225036621094,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.716622062194253e-12,-1.220051864282436e-17,-3.716609919129921e-12,2.108105140105621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.001883553428343e-06,-0.0,-2.0267154052839512e-24,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.0399475097656,291.7087097167969,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159198191262932e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.30364642245695e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.0399475097656,291.7087097167969,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159198191262932e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.30364642245695e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5276184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.0275573730469,291.6972961425781,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159198191262932e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.4823765013716184e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.39532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,292.0115051269531,291.6830444335937,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.574928501213435e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.9691772460937,291.6465759277344,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.660964760510144e-12,-1.2818930449297577e-17,-3.660951750084074e-12,3.789581929508623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.595222203031881e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.9691772460937,291.6465759277344,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,3.660964760510144e-12,-1.2818930449297577e-17,-3.660951750084074e-12,3.789581929508623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.595222203031881e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.9143371582031,291.6003112792969,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.874863664852456e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
