time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17899800,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.79608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.9143371582031,291.6003112792969,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.874863664852456e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.8482971191406,291.5452880859375,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,8.943837201513816e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.8482971191406,291.5452880859375,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,8.943837201513816e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.7723693847656,291.48260498046875,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,4.307042672735406e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.7723693847656,291.48260498046875,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,4.307042672735406e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.7311096191406,291.4486694335937,295.0772399902344,294.2342224121094,285.6728210449219,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777610824916765e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,8.664477718411945e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.6878967285156,291.4132080078125,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777610824916765e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,6.4216360442515e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.59619140625,291.3382263183594,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,3.073358811889193e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.59619140625,291.3382263183594,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,3.073358811889193e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.4985656738281,291.25860595703125,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.656661652305047e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.4985656738281,291.25860595703125,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159197364082321e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.656661652305047e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.3963928222656,291.17547607421875,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777609997736153e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,9.541653298583697e-07,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900520,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.3963928222656,291.17547607421875,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777609997736153e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,9.541653298583697e-07,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.2909851074219,291.08984375,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736290373355339e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.334322511567734e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.51043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.54638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.2909851074219,291.08984375,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736290373355339e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.334322511567734e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.5451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.48785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,291.2374572753906,291.0464172363281,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736292027716566e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.486863761281711e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.1836242675781,291.00274658203125,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,2.8316408133832738e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.07568359375,290.915283203125,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,5.595172297034878e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,291.07568359375,290.915283203125,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,5.595172297034878e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.9684753417969,290.8285217285156,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159199018443546e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,7.948409802338574e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.50262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.9684753417969,290.8285217285156,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159199018443546e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,7.948409802338574e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.86334228515625,290.7434997558594,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,5.3898429541732185e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.86334228515625,290.7434997558594,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,5.3898429541732185e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.7615661621094,290.6613464355469,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159199018443546e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,6.369489710777998e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.4975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.7615661621094,290.6613464355469,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159199018443546e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,6.369489710777998e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,5.116906789774667e-13,298.5323181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,5.38835198248683e-13,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,3.9798223852756397e-13,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,5.388293435569513e-13,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,2.555996430134156e-12,285.7770690917969,294.1499938964844,290.7123718261719,290.62164306640625,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.716622062194253e-12,-1.220051864282436e-17,-3.716609919129921e-12,2.108105140105621e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.0168753760808611e-05,-0.0,-2.0267154052839512e-24,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.6645202636719,290.5830993652344,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.6641306501696818e-05,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.573486328125,290.5098571777344,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,8.195547707146034e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.573486328125,290.5098571777344,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,8.195547707146034e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.4898376464844,290.4427490234375,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,7.1171643867273815e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.4898376464844,290.4427490234375,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,7.1171643867273815e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.4148864746094,290.3828430175781,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,6.392625437001698e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.4148864746094,290.3828430175781,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,6.392625437001698e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.34991455078125,290.3312683105469,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,5.865946604899364e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.4911804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.34991455078125,290.3312683105469,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,5.865946604899364e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.4915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.3216247558594,290.3089294433594,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,3.660964760510144e-12,-1.2818932103658802e-17,-3.660951750084074e-12,3.789581929508623e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.301713943277719e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.2963256835937,290.2890930175781,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,5.220583716436522e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.25537109375,290.25537109375,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.015919984562416e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,4.914013061352307e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.25537109375,290.25537109375,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.015919984562416e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,4.914013061352307e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.2284240722656,290.2284240722656,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,2.764351393125253e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.2284240722656,290.2284240722656,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,2.764351393125253e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
