time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902260,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.216796875,290.216796875,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736292854897178e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.587444780350779e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,-2.5584533948873334e-13,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,-2.6941759912434173e-13,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,-1.9899111926378199e-13,298.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,-2.694146717784757e-13,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,-1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.216796875,290.216796875,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.761361889673907e-12,-8.736292854897178e-18,1.761370671711504e-12,-1.5214263225996059e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,3.587444780350779e-06,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.2218017578125,290.2218017578125,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.5691285852881265e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.2218017578125,290.2218017578125,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.5691285852881265e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5041809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.2309875488281,290.2309875488281,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.0777612479277989e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,1.0983991387547576e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.24481201171875,290.24481201171875,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159199018443546e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,7.488815754186362e-07,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.2870788574219,290.2870788574219,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159199018443546e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.9952329239458777e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,2.5584533948873334e-13,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,2.6941759912434173e-13,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,1.9899111926378199e-13,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,2.694146717784757e-13,298.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,1.2779982150670777e-12,285.7770690917969,294.1499938964844,290.2870788574219,290.2870788574219,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,1.00545862868201e-12,-1.0159199018443546e-17,-1.0054484371815886e-12,-5.47398877528277e-13,0.0,0.0,0.0,0.0,60.0,1.9952329239458777e-05,-0.0,-5.066788513209878e-25,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.3500061035156,290.3500061035156,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,8.01665555627551e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,0.0,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264221191406,0.0,0.0,0.0,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9326171875,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.0,0.0,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245300292969,0.0,0.0,0.0,285.7770690917969,294.1499938964844,290.3500061035156,290.3500061035156,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,9.498014354181183e-13,-1.077761165209738e-17,-9.497905933963937e-13,1.1340777492444e-12,0.0,0.0,0.0,0.0,60.0,8.01665555627551e-06,-0.0,-0.0,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,2.294497747357127e-08,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,2.4162179812492468e-08,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.7846121025399952e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,2.41619151353234e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,1.1461471416396309e-07,285.7769775390625,294.1499938964844,290.4269714355469,290.416015625,295.0772705078125,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4448138447041856e-07,3.05807842156808e-13,2.444810718316149e-07,-5.59434738534037e-07,0.0,0.0,0.0,-1.3771059457212689e-06,60.0,1.865807462309021e-05,-0.0,-4.0752385630827846e-15,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902920,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,2.294497747357127e-08,298.5022277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,2.4162179812492468e-08,298.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.7846121025399952e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,2.41619151353234e-08,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,1.1461471416396309e-07,285.7769775390625,294.1499938964844,290.4269714355469,290.416015625,295.0772705078125,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.4448138447041856e-07,3.05807842156808e-13,2.444810718316149e-07,-5.59434738534037e-07,0.0,0.0,0.0,-1.3771059457212689e-06,60.0,1.865807462309021e-05,-0.0,-4.0752385630827846e-15,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,1.5674849862534757e-07,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,1.6506380973169146e-07,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.219156899878726e-07,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,1.6506201916399737e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,7.829899004718754e-07,285.7769775390625,294.1499938964844,290.51025390625,290.48712158203125,295.0772705078125,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.670446636126144e-06,2.0892372033787243e-12,1.6704445897630649e-06,-3.822213784587802e-06,0.0,0.0,0.0,-9.409093763679266e-06,60.0,0.0036860641557723,-0.0,-1.90188644455698e-13,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,1.5674849862534757e-07,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263610839844,0.0,0.0,1.6506380973169146e-07,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,1.219156899878726e-07,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,1.6506201916399737e-07,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,7.829899004718754e-07,285.7769775390625,294.1499938964844,290.51025390625,290.48712158203125,295.0772705078125,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.670446636126144e-06,2.0892372033787243e-12,1.6704445897630649e-06,-3.822213784587802e-06,0.0,0.0,0.0,-9.409093763679266e-06,60.0,0.0036860641557723,-0.0,-1.90188644455698e-13,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,3.936866050935351e-07,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,4.1457118982179963e-07,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,3.0620117286161985e-07,298.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,4.145666707700002e-07,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,1.96654264073004e-06,285.7769775390625,294.1499938964844,290.5541381835937,290.52447509765625,295.0772705078125,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.196947884338442e-06,5.2488178733933735e-12,4.196942882117583e-06,-9.602225873095447e-06,0.0,0.0,0.0,-2.363987732678652e-05,60.0,0.0100100450217723,-0.0,-1.199716541389062e-12,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.92987060546875,0.0,0.0,6.448875637943274e-07,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9263916015625,0.0,0.0,6.790980364712595e-07,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9325561523437,0.0,0.0,5.015800184082764e-07,298.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9256896972656,0.0,0.0,6.790906468268076e-07,298.48101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.0,3.221341557946289e-06,285.7770080566406,294.1499938964844,290.5994567871094,290.5629272460937,295.0772399902344,294.2342224121094,285.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-6.874545761093032e-06,8.597557561718094e-12,6.874537120893365e-06,-1.572855944687035e-05,0.0,0.0,0.0,-3.872187517117709e-05,60.0,0.0166967008262872,-0.0,-3.219184033925737e-12,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,2.054031028819736e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,2.16299463318137e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,1.5975821270330923e-06,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,2.162971213692799e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,1.0260292583552657e-05,285.7772521972656,294.1499938964844,290.69415283203125,290.64306640625,295.07684326171875,294.23419189453125,285.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1885620299144648e-05,2.737349930059807e-11,2.1885593014303595e-05,-5.007988875149749e-05,0.0,0.0,0.0,-0.0001232755021192,60.0,0.057529579848051,-0.0,-3.265816436726077e-11,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9300537109375,0.0,0.0,2.054031028819736e-06,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,2.16299463318137e-06,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9327087402344,0.0,0.0,1.5975821270330923e-06,298.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92584228515625,0.0,0.0,2.162971213692799e-06,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9246520996094,0.0,0.0,1.0260292583552657e-05,285.7772521972656,294.1499938964844,290.69415283203125,290.64306640625,295.07684326171875,294.23419189453125,285.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-2.1885620299144648e-05,2.737349930059807e-11,2.1885593014303595e-05,-5.007988875149749e-05,0.0,0.0,0.0,-0.0001232755021192,60.0,0.057529579848051,-0.0,-3.265816436726077e-11,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,4.818009074369911e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,5.073598458693596e-06,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,3.747346227100934e-06,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,5.073542979516788e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,2.406691055512056e-05,285.7782897949219,294.1499938964844,290.7939453125,290.72711181640625,295.0750427246094,294.2339172363281,285.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.1335951866349205e-05,6.420859677280788e-11,5.133588638273068e-05,-0.0001174696008092,0.0,0.0,0.0,-0.0002891608746722,60.0,0.2450103908777237,-0.0,-1.7968547483260267e-10,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9307556152344,0.0,0.0,4.818009074369911e-06,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92724609375,0.0,0.0,5.073598458693596e-06,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9334411621094,0.0,0.0,3.747346227100934e-06,298.3795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9265441894531,0.0,0.0,5.073542979516788e-06,298.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92535400390625,0.0,0.0,2.406691055512056e-05,285.7782897949219,294.1499938964844,290.7939453125,290.72711181640625,295.0750427246094,294.2339172363281,285.6728820800781,0.0,0.0,0.0,0.0,1.0,1.0,-5.1335951866349205e-05,6.420859677280788e-11,5.133588638273068e-05,-0.0001174696008092,0.0,0.0,0.0,-0.0002891608746722,60.0,0.2450103908777237,-0.0,-1.7968547483260267e-10,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,8.712208000360988e-06,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,9.174379556498025e-06,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,6.776172540412517e-06,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.17427951208083e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,4.35192087024916e-05,285.7804260253906,294.1499938964844,290.8984375,290.8146667480469,295.0710754394531,294.2328796386719,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.282903192797676e-05,1.1610607614231936e-10,9.282891551265492e-05,-0.0002124160091625,0.0,0.0,0.0,-0.0005228795344009,60.0,0.5080406069755554,-0.0,-5.875357422802097e-10,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9322509765625,0.0,0.0,8.712208000360988e-06,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9287414550781,0.0,0.0,9.174379556498025e-06,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349670410156,0.0,0.0,6.776172540412517e-06,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92803955078125,0.0,0.0,9.17427951208083e-06,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9268493652344,0.0,0.0,4.35192087024916e-05,285.7804260253906,294.1499938964844,290.8984375,290.8146667480469,295.0710754394531,294.2328796386719,285.67291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-9.282903192797676e-05,1.1610607614231936e-10,9.282891551265492e-05,-0.0002124160091625,0.0,0.0,0.0,-0.0005228795344009,60.0,0.5080406069755554,-0.0,-5.875357422802097e-10,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,1.454680023016408e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,1.531849011371378e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,1.1314195035083683e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,1.5318322766688652e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,7.266415195772424e-05,285.7841491699219,294.1499938964844,291.0072326660156,290.90533447265625,295.0621643066406,294.2285461425781,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549968292238,1.938626204012195e-10,0.0001549966400489,-0.0003546715306583,0.0,0.0,0.0,-0.0008730533299967,60.0,0.9920809268951416,-0.0,-1.637995405978642e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.93536376953125,0.0,0.0,1.454680023016408e-05,298.5023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,1.531849011371378e-05,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9381103515625,0.0,0.0,1.1314195035083683e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310913085937,0.0,0.0,1.5318322766688652e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.929931640625,0.0,0.0,7.266415195772424e-05,285.7841491699219,294.1499938964844,291.0072326660156,290.90533447265625,295.0621643066406,294.2285461425781,285.6729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001549968292238,1.938626204012195e-10,0.0001549966400489,-0.0003546715306583,0.0,0.0,0.0,-0.0008730533299967,60.0,0.9920809268951416,-0.0,-1.637995405978642e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9371032714844,0.0,0.0,1.765744309523143e-05,298.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9335632324219,0.0,0.0,1.8594148059492e-05,298.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398803710937,0.0,0.0,1.3733588275499642e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.93280029296875,0.0,0.0,1.85939443326788e-05,298.4852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9316711425781,0.0,0.0,8.820243238005787e-05,285.7861328125,294.1499938964844,291.0630798339844,290.95172119140625,295.0569763183594,294.2256164550781,285.6730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001881408388726,2.3531754322903003e-10,0.0001881406060419,-0.0004305133479647,0.0,0.0,0.0,-0.0010597442742437,60.0,1.23697829246521,-0.0,-2.4134225729000036e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,2.162866803701036e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9355163574219,0.0,0.0,2.2776041078031994e-05,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.94189453125,0.0,0.0,1.6822323232190683e-05,298.3885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93475341796875,0.0,0.0,2.2775793695473112e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9336242675781,0.0,0.0,0.000108039486804,285.7884216308594,294.1499938964844,291.119873046875,290.9987487792969,295.0512084960937,294.2225341796875,285.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002304583758814,2.8824531650428753e-10,0.0002304580848431,-0.00052734388737,0.0,0.0,0.0,-0.0012981066247448,60.0,1.5145118236541748,-0.0,-3.6210732190511404e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,3.152177669107914e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,3.319396637380123e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,2.451697582728229e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,3.319360621389933e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001574575289851,285.7931823730469,294.1499938964844,291.2359619140625,291.0944519042969,295.0341796875,294.2079162597656,285.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182854852639,4.0247671861948215e-10,0.0003182850778102,-0.0007398330490104,0.0,0.0,0.0,-0.0017955002840608,60.0,2.171933650970459,-0.0,-7.691288494982018e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9453125,0.0,0.0,3.152177669107914e-05,298.50445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,3.319396637380123e-05,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9482116699219,0.0,0.0,2.451697582728229e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9408874511719,0.0,0.0,3.319360621389933e-05,298.4872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9398193359375,0.0,0.0,0.0001574575289851,285.7931823730469,294.1499938964844,291.2359619140625,291.0944519042969,295.0341796875,294.2079162597656,285.6731262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003182854852639,4.0247671861948215e-10,0.0003182850778102,-0.0007398330490104,0.0,0.0,0.0,-0.0017955002840608,60.0,2.171933650970459,-0.0,-7.691288494982018e-09,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,3.932583058485761e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,4.141201497986913e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,3.058680158574134e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,4.141156387049705e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0001964403199963,285.7945251464844,294.1499938964844,291.3551330566406,291.1921081542969,295.0097351074219,294.1854858398437,285.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244795418344,5.295583416220492e-10,0.0004244790179654,-0.0009677386260591,0.0,0.0,0.0,-0.0023901429958641,60.0,3.021270036697388,-0.0,-1.1971082791717436e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9493408203125,0.0,0.0,3.932583058485761e-05,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457397460937,0.0,0.0,4.141201497986913e-05,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523010253906,0.0,0.0,3.058680158574134e-05,298.39508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9448547363281,0.0,0.0,4.141156387049705e-05,298.4886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0001964403199963,285.7945251464844,294.1499938964844,291.3551330566406,291.1921081542969,295.0097351074219,294.1854858398437,285.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004244795418344,5.295583416220492e-10,0.0004244790179654,-0.0009677386260591,0.0,0.0,0.0,-0.0023901429958641,60.0,3.021270036697388,-0.0,-1.1971082791717436e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,9.005229367176071e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,9.482945461058988e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,7.004078361205757e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,9.48284359765239e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0004498290945775,285.83819580078125,294.1499938964844,291.4769287109375,291.2912902832031,294.93719482421875,294.11505126953125,285.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000456304725958,6.2674926359918e-10,0.0004563041147775,-0.00119142991025,0.0,0.0,0.0,-0.0026157607790082,60.0,3.81608772277832,-0.0,-6.277215902628086e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.973388671875,0.0,0.0,9.005229367176071e-05,298.5075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,9.482945461058988e-05,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765625,0.0,0.0,7.004078361205757e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9685974121094,0.0,0.0,9.48284359765239e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676818847656,0.0,0.0,0.0004498290945775,285.83819580078125,294.1499938964844,291.4769287109375,291.2912902832031,294.93719482421875,294.11505126953125,285.6734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000456304725958,6.2674926359918e-10,0.0004563041147775,-0.00119142991025,0.0,0.0,0.0,-0.0026157607790082,60.0,3.81608772277832,-0.0,-6.277215902628086e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.003158629639074e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,9.480764856562018e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,7.002467464189976e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,9.48066372075118e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0004497256595641,285.85162353515625,294.1499938964844,291.6009521484375,291.3916015625,294.87628173828125,294.0721435546875,285.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007188578601926,8.64119276133834e-10,0.0007188570452854,-0.00155292567797,0.0,0.0,0.0,-0.004042952787131,60.0,5.093193054199219,-0.0,-6.274326835864485e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9824523925781,0.0,0.0,9.003158629639074e-05,298.5094909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9786071777344,0.0,0.0,9.480764856562018e-05,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,7.002467464189976e-05,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9774780273437,0.0,0.0,9.48066372075118e-05,298.4917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9766845703125,0.0,0.0,0.0004497256595641,285.85162353515625,294.1499938964844,291.6009521484375,291.3916015625,294.87628173828125,294.0721435546875,285.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007188578601926,8.64119276133834e-10,0.0007188570452854,-0.00155292567797,0.0,0.0,0.0,-0.004042952787131,60.0,5.093193054199219,-0.0,-6.274326835864485e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,9.002683509606868e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,9.480264270678164e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120849609375,0.0,0.0,7.002097845543176e-05,298.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0030517578125,0.0,0.0,9.480163862463088e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0024719238281,0.0,0.0,0.0004497019399423,285.8900756835937,294.1499938964844,291.6636962890625,291.4420471191406,294.8485717773437,294.042724609375,285.6733703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008742468780837,1.0138668793402415e-09,0.0008742458303458,-0.001791224698536,0.0,0.0,0.0,-0.0048918211832642,60.0,5.744444847106934,-0.0,-6.27366247840655e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,9.021951700560749e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0452880859375,0.0,0.0,9.500554733676836e-05,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0537109375,0.0,0.0,7.01708413544111e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435485839844,0.0,0.0,9.500455053057522e-05,298.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,0.0004506644327193,285.9500732421875,294.1499938964844,291.726806640625,291.4926452636719,294.83038330078125,294.00982666015625,285.67333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005801077350042,9.572329595641802e-10,0.000580106745474,-0.0019364716717973,0.0,0.0,0.0,-0.0033876819070428,60.0,5.201146125793457,-0.0,-6.30054302064309e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,9.023136226460338e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,9.501801832811908e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.018005271675065e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,9.501703607384115e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0004507236008066,285.91864013671875,294.1499938964844,291.8540954589844,291.5940246582031,294.7752990722656,293.9522399902344,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489331325516,1.4414203164392347e-09,0.0010489317355677,-0.0027405768632888,0.0,0.0,0.0,-0.0059634763747453,60.0,8.124380111694336,-0.0,-6.302195743046468e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,9.023136226460338e-05,298.5141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02178955078125,0.0,0.0,9.501801832811908e-05,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.02978515625,0.0,0.0,7.018005271675065e-05,298.4099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02020263671875,0.0,0.0,9.501703607384115e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0004507236008066,285.91864013671875,294.1499938964844,291.8540954589844,291.5940246582031,294.7752990722656,293.9522399902344,285.6744079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010489331325516,1.4414203164392347e-09,0.0010489317355677,-0.0027405768632888,0.0,0.0,0.0,-0.0059634763747453,60.0,8.124380111694336,-0.0,-6.302195743046468e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.054948895936832e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,9.535302524454892e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,7.042748620733619e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,9.535205026622862e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0004523127281572,285.91082763671875,294.1499938964844,291.9823913574219,291.69537353515625,294.7485656738281,293.86163330078125,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647393017075,1.750011358048198e-09,0.0009647375554777,-0.0036360488738864,0.0,0.0,0.0,-0.0056799827143549,60.0,8.367342948913574,-0.0,-6.346709824356367e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
