time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17904600,298.643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01922607421875,0.0,0.0,9.054948895936832e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0150756835937,0.0,0.0,9.535302524454892e-05,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0229797363281,0.0,0.0,7.042748620733619e-05,298.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135192871094,0.0,0.0,9.535205026622862e-05,298.496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0131225585937,0.0,0.0,0.0004523127281572,285.91082763671875,294.1499938964844,291.9823913574219,291.69537353515625,294.7485656738281,293.86163330078125,285.6750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647393017075,1.750011358048198e-09,0.0009647375554777,-0.0036360488738864,0.0,0.0,0.0,-0.0056799827143549,60.0,8.367342948913574,-0.0,-6.346709824356367e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,9.091432730201632e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,9.573721035849304e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,7.071124127833173e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,9.573624265613034e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0004541351518128,285.9032287597656,294.1499938964844,292.1112670898437,291.7962646484375,294.7037048339844,293.74835205078125,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687026031315,2.2045936187709003e-09,0.000968700449448,-0.0048271589912474,0.0,0.0,0.0,-0.005905719473958,60.0,8.97669792175293,-0.0,-6.397952745373915e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0125732421875,0.0,0.0,9.091432730201632e-05,298.5198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0084533691406,0.0,0.0,9.573721035849304e-05,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01629638671875,0.0,0.0,7.071124127833173e-05,298.4208374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0069274902344,0.0,0.0,9.573624265613034e-05,298.4985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.00653076171875,0.0,0.0,0.0004541351518128,285.9032287597656,294.1499938964844,292.1112670898437,291.7962646484375,294.7037048339844,293.74835205078125,285.676025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687026031315,2.2045936187709003e-09,0.000968700449448,-0.0048271589912474,0.0,0.0,0.0,-0.005905719473958,60.0,8.97669792175293,-0.0,-6.397952745373915e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.13369221962057e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,9.618222975404932e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,7.103993266355246e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.618126932764426e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004562461399473,285.895751953125,294.1499938964844,292.2403564453125,291.8963623046875,294.66168212890625,293.6109924316406,285.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732038015499,2.731070924966161e-09,0.0009732011239975,-0.0062067140825092,0.0,0.0,0.0,-0.0061667105183005,60.0,9.36918830871582,-0.0,-6.457567280904186e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0060119628906,0.0,0.0,9.13369221962057e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.001953125,0.0,0.0,9.618222975404932e-05,298.7638244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096740722656,0.0,0.0,7.103993266355246e-05,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0004272460937,0.0,0.0,9.618126932764426e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.00006103515625,0.0,0.0,0.0004562461399473,285.895751953125,294.1499938964844,292.2403564453125,291.8963623046875,294.66168212890625,293.6109924316406,285.6772155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732038015499,2.731070924966161e-09,0.0009732011239975,-0.0062067140825092,0.0,0.0,0.0,-0.0061667105183005,60.0,9.36918830871582,-0.0,-6.457567280904186e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0027770996094,0.0,0.0,9.156845771940424e-05,298.5248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99871826171875,0.0,0.0,9.642604709370062e-05,298.7648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.00640869140625,0.0,0.0,7.12200126145035e-05,298.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,9.642508666729556e-05,298.5009155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.996826171875,0.0,0.0,0.0004574026970658,285.89208984375,294.1499938964844,292.3048400878906,291.9459533691406,294.6419982910156,293.5379333496094,285.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756722138263,3.019520411484677e-09,0.0009756692452356,-0.0069625359028577,0.0,0.0,0.0,-0.006309715565294,60.0,9.530014038085938,-0.0,-6.490346038390271e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9995422363281,0.0,0.0,9.180636698147282e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9955139160156,0.0,0.0,9.667657286627218e-05,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.003173828125,0.0,0.0,7.140505476854742e-05,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9940185546875,0.0,0.0,9.667561971582472e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.99365234375,0.0,0.0,0.0004585910937748,285.8884582519531,294.1499938964844,292.3692321777344,291.9952087402344,294.62261962890625,293.4648132324219,285.6786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782072156667,3.315911989432152e-09,0.0009782039560377,-0.007739158347249,0.0,0.0,0.0,-0.0064566507935523,60.0,9.68635082244873,-0.0,-6.524113871364534e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,9.227739792549984e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.71725894487463e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,7.177140651037917e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,9.717164357425644e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0004609439929481,285.8812866210937,294.1499938964844,292.4974670410156,292.09246826171875,294.58624267578125,293.3314819335937,285.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832237847149,3.902728362703556e-09,0.0009832199430093,-0.0092767272144556,0.0,0.0,0.0,-0.0067475517280399,60.0,9.977237701416016,-0.0,-6.59122889601349e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931640625,0.0,0.0,9.227739792549984e-05,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891662597656,0.0,0.0,9.71725894487463e-05,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9967346191406,0.0,0.0,7.177140651037917e-05,298.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,9.717164357425644e-05,298.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873352050781,0.0,0.0,0.0004609439929481,285.8812866210937,294.1499938964844,292.4974670410156,292.09246826171875,294.58624267578125,293.3314819335937,285.680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832237847149,3.902728362703556e-09,0.0009832199430093,-0.0092767272144556,0.0,0.0,0.0,-0.0067475517280399,60.0,9.977237701416016,-0.0,-6.59122889601349e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,9.257508645532651e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,9.748606680659576e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,7.200294203357771e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.748512820806354e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0004624310240615,285.8742980957031,294.1499938964844,292.62469482421875,292.187744140625,294.5528564453125,293.2417907714844,285.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864011080935,4.2735921468306515e-09,0.0009863969171419,-0.0102484207600355,0.0,0.0,0.0,-0.0069314334541559,60.0,10.240215301513672,-0.0,-6.633820959223159e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905200,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98687744140625,0.0,0.0,9.257508645532651e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,9.748606680659576e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,7.200294203357771e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814758300781,0.0,0.0,9.748512820806354e-05,298.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,0.0004624310240615,285.8742980957031,294.1499938964844,292.62469482421875,292.187744140625,294.5528564453125,293.2417907714844,285.68243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864011080935,4.2735921468306515e-09,0.0009863969171419,-0.0102484207600355,0.0,0.0,0.0,-0.0069314334541559,60.0,10.240215301513672,-0.0,-6.633820959223159e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,9.28023728192784e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,9.772540943231434e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,7.217971869977191e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.772447810973972e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0004635663644876,285.867431640625,294.1499938964844,292.7504577636719,292.2806701660156,294.5214233398437,293.1661071777344,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888187050819,4.5567314366223854e-09,0.0009888141648843,-0.0109902573749423,0.0,0.0,0.0,-0.007071778178215,60.0,10.487528800964355,-0.0,-6.666431318080869e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.68536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.98065185546875,0.0,0.0,9.28023728192784e-05,298.5378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9767761230469,0.0,0.0,9.772540943231434e-05,298.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.984130859375,0.0,0.0,7.217971869977191e-05,298.44940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.975341796875,0.0,0.0,9.772447810973972e-05,298.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749755859375,0.0,0.0,0.0004635663644876,285.867431640625,294.1499938964844,292.7504577636719,292.2806701660156,294.5214233398437,293.1661071777344,285.6846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888187050819,4.5567314366223854e-09,0.0009888141648843,-0.0109902573749423,0.0,0.0,0.0,-0.007071778178215,60.0,10.487528800964355,-0.0,-6.666431318080869e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,9.29522720980458e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,9.788326860871166e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,7.229630864458159e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.788234456209466e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,0.0004643151769414,285.8607177734375,294.1499938964844,292.8743591308594,292.3708190917969,294.4927062988281,293.1194763183594,285.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904159232974,4.743467840739868e-09,0.0009904111502692,-0.011479502543807,0.0,0.0,0.0,-0.0071643530391156,60.0,10.715904235839844,-0.0,-6.687982079256471e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9745483398437,0.0,0.0,9.29522720980458e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9707336425781,0.0,0.0,9.788326860871166e-05,298.7751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,7.229630864458159e-05,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96929931640625,0.0,0.0,9.788234456209466e-05,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.96893310546875,0.0,0.0,0.0004643151769414,285.8607177734375,294.1499938964844,292.8743591308594,292.3708190917969,294.4927062988281,293.1194763183594,285.6871643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904159232974,4.743467840739868e-09,0.0009904111502692,-0.011479502543807,0.0,0.0,0.0,-0.0071643530391156,60.0,10.715904235839844,-0.0,-6.687982079256471e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715270996094,0.0,0.0,9.299805969931184e-05,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9677124023437,0.0,0.0,9.793148637982084e-05,298.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9749450683594,0.0,0.0,7.233192445710301e-05,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.96630859375,0.0,0.0,9.793056960916148e-05,298.5098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,0.0004645438748411,285.8573913574219,294.1499938964844,292.9354858398437,292.41473388671875,294.4788513183594,293.1015625,285.6884460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909039363265,4.800499553425652e-09,0.0009908990468829,-0.0116289220750331,0.0,0.0,0.0,-0.0071926270611584,60.0,10.825761795043944,-0.0,-6.694570942045176e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.968505859375,0.0,0.0,9.302846592618152e-05,298.5447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647216796875,0.0,0.0,9.796350059332326e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.971923828125,0.0,0.0,7.235557131934911e-05,298.46148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9633178710937,0.0,0.0,9.796259109862147e-05,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9629821777344,0.0,0.0,0.0004646957677323,285.8541259765625,294.1499938964844,292.9960021972656,292.45782470703125,294.46563720703125,293.0905456542969,285.6898498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912279201671,4.838364375814308e-09,0.0009912230307236,-0.0117281256243586,0.0,0.0,0.0,-0.0072113992646336,60.0,10.930770874023438,-0.0,-6.698947174754721e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,9.305289131589234e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603271484375,0.0,0.0,9.79892211034894e-05,298.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9674377441406,0.0,0.0,7.237456884467974e-05,298.466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9589233398437,0.0,0.0,9.798831888474524e-05,298.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.95855712890625,0.0,0.0,0.0004648177709896,285.8492736816406,294.1499938964844,293.0853881835937,292.5207214355469,294.447021484375,293.0853881835937,285.6920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914878755807,4.86877560490484e-09,0.0009914831025525,-0.0118078012019395,0.0,0.0,0.0,-0.0072264755144715,60.0,11.080484390258787,-0.0,-6.702462940211262e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,9.305722051067278e-05,298.54547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9588623046875,0.0,0.0,9.799378312891348e-05,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9659423828125,0.0,0.0,7.237793761305511e-05,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9574584960937,0.0,0.0,9.799288091016932e-05,298.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.95709228515625,0.0,0.0,0.0004648394242394,285.8476867675781,294.1499938964844,293.114990234375,292.5413513183594,294.44110107421875,293.086669921875,285.6927795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915339760482,4.874163739287951e-09,0.0009915290866047,-0.0118219181895256,0.0,0.0,0.0,-0.0072291465476155,60.0,11.128754615783691,-0.0,-6.703086086190524e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,9.306958963861688e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,9.800679981708528e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,7.238754915306345e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.800591215025634e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0004649011825677,285.8414001464844,294.1499938964844,293.2309265136719,292.6209716796875,294.41900634765625,293.1034240722656,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895403281790095e-09,0.0009916606359183,-0.0118622025474905,0.0,0.0,0.0,-0.0072367694228887,60.0,11.31342315673828,-0.0,-6.704863864115397e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9567565917969,0.0,0.0,9.306958963861688e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9530639648437,0.0,0.0,9.800679981708528e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,7.238754915306345e-05,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9516906738281,0.0,0.0,9.800591215025634e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95135498046875,0.0,0.0,0.0004649011825677,285.8414001464844,294.1499938964844,293.2309265136719,292.6209716796875,294.41900634765625,293.1034240722656,285.6960144042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.8895403281790095e-09,0.0009916606359183,-0.0118622025474905,0.0,0.0,0.0,-0.0072367694228887,60.0,11.31342315673828,-0.0,-6.704863864115397e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,9.308865992352366e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,9.80268814601004e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,7.240238483063877e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,9.802600834518672e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.0004649964685086,285.8352966308594,294.1499938964844,293.34332275390625,292.69635009765625,294.3992919921875,293.1372375488281,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913272011464187e-09,0.0009918635478243,-0.0119243785738945,0.0,0.0,0.0,-0.0072485338896512,60.0,11.487272262573242,-0.0,-6.707608690703637e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9510498046875,0.0,0.0,9.308865992352366e-05,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9473876953125,0.0,0.0,9.80268814601004e-05,298.7864074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9543151855469,0.0,0.0,7.240238483063877e-05,298.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.946044921875,0.0,0.0,9.802600834518672e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9457092285156,0.0,0.0,0.0004649964685086,285.8352966308594,294.1499938964844,293.34332275390625,292.69635009765625,294.3992919921875,293.1372375488281,285.69952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913272011464187e-09,0.0009918635478243,-0.0119243785738945,0.0,0.0,0.0,-0.0072485338896512,60.0,11.487272262573242,-0.0,-6.707608690703637e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.31250979192555e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.806525486055762e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,7.243072468554601e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,9.806438902160151e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.0004651785129681,285.8293151855469,294.1499938964844,293.4518737792969,292.76708984375,294.3818664550781,293.1847839355469,285.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958647714659037e-09,0.0009922514436766,-0.0120432591065764,0.0,0.0,0.0,-0.0072710285894572,60.0,11.65205192565918,-0.0,-6.712858180435434e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9454345703125,0.0,0.0,9.31250979192555e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9418334960937,0.0,0.0,9.806525486055762e-05,298.7895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486694335937,0.0,0.0,7.243072468554601e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.94049072265625,0.0,0.0,9.806438902160151e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9401550292969,0.0,0.0,0.0004651785129681,285.8293151855469,294.1499938964844,293.4518737792969,292.76708984375,294.3818664550781,293.1847839355469,285.7033386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.958647714659037e-09,0.0009922514436766,-0.0120432591065764,0.0,0.0,0.0,-0.0072710285894572,60.0,11.65205192565918,-0.0,-6.712858180435434e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9426574707031,0.0,0.0,9.315020724898204e-05,298.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9390869140625,0.0,0.0,9.809170296648516e-05,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9458923339844,0.0,0.0,7.245025335578248e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.937744140625,0.0,0.0,9.809083712752908e-05,298.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9374389648437,0.0,0.0,0.0004653039213735,285.826416015625,294.1499938964844,293.5045471191406,292.80059814453125,294.3739929199219,293.2130432128906,285.705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925238555297,4.989917368192209e-09,0.0009925188496708,-0.0121251828968524,0.0,0.0,0.0,-0.0072865299880504,60.0,11.731077194213867,-0.0,-6.71647697458866e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.93994140625,0.0,0.0,9.317894728155808e-05,298.53912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9363708496094,0.0,0.0,9.812196367420256e-05,298.7928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,7.247260509757325e-05,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,9.812110511120407e-05,298.5250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9347229003906,0.0,0.0,0.0004654474905692,285.8235168457031,294.1499938964844,293.5560913085937,292.83282470703125,294.3666381835937,293.2436828613281,285.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025711402595334e-09,0.0009928249055519,-0.0122189586982131,0.0,0.0,0.0,-0.0073042744770646,60.0,11.807955741882324,-0.0,-6.720620859823613e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9368896484375,0.0,0.0,9.321518882643431e-05,298.53826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.933349609375,0.0,0.0,9.816012607188895e-05,298.79473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9400634765625,0.0,0.0,7.25007921573706e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9320373535156,0.0,0.0,9.81592747848481e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.93170166015625,0.0,0.0,0.0004656285163946,285.8203430175781,294.1499938964844,293.6124267578125,292.8673095703125,294.3590087890625,293.280517578125,285.70977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932159446179,5.0708459653492355e-09,0.0009932108223438,-0.0123372059315443,0.0,0.0,0.0,-0.0073266495019197,60.0,11.891383171081545,-0.0,-6.725847612187863e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,9.324634447693823e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9310302734375,0.0,0.0,9.81929333647713e-05,298.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93768310546875,0.0,0.0,7.252502109622583e-05,298.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,9.819208207773043e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,0.0004657841636799,285.81787109375,294.1499938964844,293.6556091308594,292.8931884765625,294.3533935546875,293.3109130859375,285.7117004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.1096487041490946e-09,0.000993542606011,-0.0124388644471764,0.0,0.0,0.0,-0.0073458859696984,60.0,11.955015182495115,-0.0,-6.730342505534281e-08,0.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.050000000745058,9.332705667475238e-05,298.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.050000000745058,9.827792382566258e-05,298.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.050000000745058,7.2587798058521e-05,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.050000000745058,9.827708709053697e-05,298.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.050000000745058,0.0004661873390432,285.8123779296875,285.4460144042969,293.75,292.9478454589844,294.3420715332031,293.3848571777344,285.7162780761719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944074554368,5.2101793990289025e-09,0.0009944022167474,-0.0127022396773099,0.0,0.0,0.0,-0.0073957229033112,60.0,12.09219455718994,-0.0,-6.741996116943484e-08,1.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9292297363281,0.0,0.050000000745058,9.332705667475238e-05,298.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9257507324219,0.0,0.050000000745058,9.827792382566258e-05,298.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9323425292969,0.0,0.050000000745058,7.2587798058521e-05,298.5048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9244689941406,0.0,0.050000000745058,9.827708709053697e-05,298.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.92413330078125,0.0,0.050000000745058,0.0004661873390432,285.8123779296875,285.4460144042969,293.75,292.9478454589844,294.3420715332031,293.3848571777344,285.7162780761719,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944074554368,5.2101793990289025e-09,0.0009944022167474,-0.0127022396773099,0.0,0.0,0.0,-0.0073957229033112,60.0,12.09219455718994,-0.0,-6.741996116943484e-08,1.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.72772216796875,0.6335875391960144,0.050000000745058,0.0407780297100544,298.5140075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269897460937,0.6335875391960144,0.050000000745058,0.0429412312805652,298.7660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7283630371094,0.6335875391960144,0.050000000745058,0.0317162536084651,298.4774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267150878906,0.6335875391960144,0.050000000745058,0.0429411567747592,298.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7266540527344,0.6335875391960144,0.050000000745058,0.2036946415901184,285.6992492675781,285.3891296386719,293.7958679199219,292.9736328125,296.8866577148437,297.5587158203125,285.943359375,1.0,0.1097083762288093,0.0855684280395507,0.0855684280395507,1.0,1.0,-0.4345890879631042,0.0005760892527177,0.4340129792690277,-0.130597323179245,0.0,0.0,0.0,10.202410697937012,60.0,1442.2899169921875,0.0,12.260666847229004,1.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370788574219,0.6315759420394897,0.050000000745058,0.0452465899288654,298.470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370483398437,0.6315759420394897,0.050000000745058,0.047646839171648,298.7104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.537109375,0.6315759420394897,0.050000000745058,0.0351917929947376,298.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370178222656,0.6315759420394897,0.050000000745058,0.0476468354463577,298.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5370178222656,0.6315759420394897,0.050000000745058,0.2260160893201828,286.65289306640625,285.3322448730469,293.8417358398437,292.99932861328125,297.2506408691406,298.64215087890625,287.4872131347656,1.0,0.1210889220237732,0.1711368560791015,0.1711368560791015,1.0,1.0,-0.4820990264415741,0.0180837251245975,0.4640153050422668,-0.1241247579455375,0.0,0.0,0.0,12.502730369567873,60.0,2970.3564453125,0.0,16.68360137939453,1.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.38427734375,0.5930110812187195,0.050000000745058,0.0455657243728637,298.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842468261719,0.5930110812187195,0.050000000745058,0.0479829013347625,298.6644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.38427734375,0.5930110812187195,0.050000000745058,0.0354400090873241,298.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842468261719,0.5930110812187195,0.050000000745058,0.0479829013347625,298.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3842468261719,0.5930110812187195,0.050000000745058,0.2276102304458618,288.53173828125,285.2643737792969,293.8964538574219,293.0298767089844,297.2375183105469,298.6441345214844,289.1708068847656,1.0,0.133154958486557,0.2731360793113708,0.2731360793113708,1.0,1.0,-0.4855117201805115,0.0418205372989177,0.4436911940574646,-0.1011449322104454,1.0,1.0,0.0,16.983234405517578,60.0,3071.60888671875,0.0,20.58480834960937,1.0,281.2518005371094,283.6215515136719,295.3598327636719,296.78045654296875,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.0,-0.0,0.0,-3.88853849721092e-21,-1.94426924860546e-21,-1.94426924860546e-21,0.0,0.0,-0.0,5.0876522436738014e-05,0.0,0.0,-0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.6390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.5710473656654358,0.050000000745058,0.0456803925335407,298.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.5710473656654358,0.050000000745058,0.0481036528944969,298.64215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.5710473656654358,0.050000000745058,0.0355291925370693,298.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.5710473656654358,0.050000000745058,0.0481036528944969,298.375,297.1499938964844,293.1499938964844,0.0,-0.0,288.81805419921875,0.5710473656654358,0.050000000745058,0.2281830161809921,288.8027648925781,285.2183837890625,293.9335632324219,293.0505065917969,297.2314453125,298.61895751953125,287.6813049316406,1.0,0.1405871510505676,0.3422737121582031,0.3422737121582031,1.0,1.0,-0.4867337644100189,0.0680103525519371,0.4187234342098236,-0.0752545297145843,1.0,1.0,0.0,20.032751083374023,60.0,13841.1875,0.0,23.185619354248047,1.0,281.64068603515625,287.7115173339844,296.0843505859375,296.9022216796875,293.1499938964844,293.1499938964844,283.1499938964844,2069.35986328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0410505793988704,1.0,0.0,0.0,0.9821600914001464,0.9821664690971376,7.62402407872287e-08,5.285762310028076,5.285749435424805,1.2673885066760704e-05,0.0,0.0,-0.0,6469.30322265625,0.0,20.88286399841309,2363.6669921875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.5492660999298096,0.050000000745058,0.0458177402615547,298.3895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.5492660999298096,0.050000000745058,0.0482482872903347,298.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.5492660999298096,0.050000000745058,0.035636018961668,298.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.5492660999298096,0.050000000745058,0.0482482872903347,298.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6954040527344,0.5492660999298096,0.050000000745058,0.2288690954446792,286.4783020019531,285.1614074707031,293.9794921875,293.075927734375,297.2210388183594,298.5849914550781,285.5404357910156,1.0,0.1489859670400619,0.4278421401977539,0.4278421401977539,1.0,1.0,-0.488197386264801,0.1092493087053299,0.3789480924606323,-0.0344098918139934,1.0,1.0,0.0,23.711257934570312,60.0,12228.0517578125,0.0,26.33628845214844,1.0,282.1622009277344,284.96697998046875,296.7411193847656,297.2213439941406,293.1499938964844,293.1499938964844,283.1499938964844,3072.412841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1450618803501129,1.0,0.0,0.0,1.2043240070343018,1.2043265104293823,7.838661986170339e-08,5.335700988769531,5.335689067840576,1.225545747729484e-05,0.0,0.0,-0.0,3753.093017578125,0.0,36.71293640136719,2371.201416015625,0.0,0.0,0.2498121112585067,1.0,0.0,3.0,1.0,0.0
17906760,298.569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.5324846506118774,0.050000000745058,0.0459489747881889,298.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.5324846506118774,0.050000000745058,0.0483864843845367,298.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.5324846506118774,0.050000000745058,0.0357380919158458,298.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.5324846506118774,0.050000000745058,0.0483864843845367,298.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.235107421875,0.5324846506118774,0.050000000745058,0.2295246422290802,285.12408447265625,285.1044311523437,294.02545166015625,293.10125732421875,297.0985412597656,298.5445861816406,284.7977294921875,1.0,0.1565427482128143,0.5422737002372742,0.5422737002372742,0.800000011920929,1.0,-0.4895958006381988,0.1661724597215652,0.3234233260154724,0.0220681633800268,0.7473510503768921,0.7473510503768921,0.0,27.22933387756348,60.0,10892.505859375,0.0,29.364858627319336,1.0,282.5748291015625,284.3500366210937,296.9840393066406,297.3792419433594,293.1499938964844,293.1499938964844,283.1499938964844,5517.34814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2458091080188751,1.0,0.0,0.0,1.478688359260559,1.4786919355392456,1.1666020327538725e-07,5.337089538574219,5.3370771408081055,1.224361221829895e-05,0.0,0.0,-0.0,3018.429443359375,0.0,70.4093017578125,2371.390625,0.0,0.0,0.3027831017971039,1.0,0.0,3.0,1.0,0.0
