time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17906820,298.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.511455774307251,0.050000000745058,0.0461655966937541,298.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.511455774307251,0.050000000745058,0.0486145950853824,298.5066223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.511455774307251,0.050000000745058,0.0359065756201744,298.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.511455774307251,0.050000000745058,0.0486145950853824,298.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.511455774307251,0.050000000745058,0.2306067049503326,284.8477478027344,285.001220703125,294.10870361328125,293.1468811035156,295.8555908203125,298.4711303710937,284.9927673339844,1.0,0.1682861000299453,0.7495299577713013,0.7495299577713013,0.437763899564743,1.0,-0.491903692483902,0.3227556347846985,0.1691480875015258,0.1776522994041443,0.4966683983802795,0.4966683983802795,0.0,33.04508972167969,60.0,9584.205078125,0.0,34.4384765625,1.0,282.9122619628906,284.964111328125,296.5285339355469,297.1239624023437,293.1499938964844,293.1499938964844,283.1499938964844,18358.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3210684061050415,1.0,0.0,0.0,1.029942274093628,1.0299475193023682,5.65750362113704e-08,5.337131500244141,5.337119102478027,1.2243252967891747e-05,0.0,0.0,-0.0,3098.009033203125,0.0,57.15924835205078,2371.396484375,0.0,149.6614227294922,0.2934354543685913,1.0,0.0,3.0,1.0,0.0
17906880,298.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.509783923625946,0.050000000745058,0.0461863689124584,298.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.509783923625946,0.050000000745058,0.0486364737153053,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.509783923625946,0.050000000745058,0.0359227322041988,298.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.509783923625946,0.050000000745058,0.0486364737153053,298.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.509783923625946,0.050000000745058,0.2307104766368866,284.9003601074219,284.9904479980469,294.11737060546875,293.151611328125,295.6383972167969,298.46435546875,285.0417785644531,1.0,0.1693756580352783,0.7711368799209595,0.7711368799209595,0.4000000059604645,1.0,-0.4921250939369201,0.3493504226207733,0.1427746713161468,0.2040984779596328,0.53163081407547,0.53163081407547,0.0,33.60455322265625,60.0,9950.341796875,0.0,34.9320182800293,1.0,282.9304504394531,285.0227966308594,296.48095703125,297.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17376.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3224496841430664,1.0,0.0,0.0,1.0855449438095093,1.08555006980896,6.284844289439206e-08,5.337131500244141,5.3371195793151855,1.2243252967891747e-05,0.0,0.0,-0.0,3369.738525390625,0.0,60.10503005981445,2371.396484375,0.0,151.815185546875,0.2963314950466156,1.0,0.0,3.0,1.0,0.0
17906940,298.4830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.5013260245323181,0.050000000745058,0.0463018789887428,298.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.5013260245323181,0.050000000745058,0.0487581081688404,298.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.5013260245323181,0.050000000745058,0.0360125750303268,298.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.5013260245323181,0.050000000745058,0.0487581081688404,298.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.5013260245323181,0.050000000745058,0.2312874794006347,285.0731811523437,284.95001220703125,294.1679992675781,293.1791687011719,294.56793212890625,298.4296875,285.0460510253906,1.0,0.1752818077802658,0.8971938490867615,0.8971938490867615,0.1796814501285553,1.0,-0.4933563470840454,0.4623159766197204,0.0310403537005186,0.3163950443267822,0.6936612129211426,0.6936612129211426,0.0,36.711307525634766,60.0,11590.6982421875,-0.0,37.676639556884766,1.0,283.0267944335937,284.90679931640625,296.33612060546875,297.0389709472656,293.1499938964844,293.1499938964844,283.1499938964844,11288.6064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3300696313381195,1.0,0.0,0.0,1.513236403465271,1.5132412910461426,1.2212714750603484e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4398.15625,0.0,92.55168151855467,2371.396484375,0.0,163.63446044921875,0.3324343562126159,1.0,0.0,3.0,1.0,0.0
17907000,298.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.4957238435745239,0.050000000745058,0.0463887564837932,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.4957238435745239,0.050000000745058,0.04884959384799,298.4517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.4957238435745239,0.050000000745058,0.0360801443457603,298.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.4957238435745239,0.050000000745058,0.04884959384799,298.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.4957238435745239,0.050000000745058,0.2317214459180832,284.9911804199219,284.95001220703125,294.20928955078125,293.2015380859375,294.22393798828125,298.40594482421875,284.9359436035156,1.0,0.1795544773340225,1.0,1.0,0.0,1.0,-0.4942821860313415,0.494280457496643,1.7294712506554788e-06,0.3481172323226928,0.6652602553367615,0.6652602553367615,0.0,39.04068756103516,60.0,11706.5693359375,-0.0,39.73551559448242,1.0,283.0801086425781,284.80718994140625,296.2992248535156,297.0171813964844,293.1499938964844,293.1499938964844,283.1499938964844,12667.5126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3354129493236542,1.0,0.0,0.0,1.620182991027832,1.620188593864441,1.3999961367971994e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4427.58544921875,0.0,112.6872329711914,2371.396484375,0.0,171.8794403076172,0.3522445559501648,1.0,0.0,3.0,1.0,0.0
17907060,298.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.0465576611459255,298.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.0490274578332901,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.0362115129828453,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.0490274578332901,298.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.2325651496648788,284.93609619140625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3634948730469,284.9542236328125,1.0,0.1875293552875518,1.0,1.0,0.0,1.0,-0.4960820078849792,0.4960816502571106,3.523907707858598e-07,0.3497923612594604,0.6193338632583618,0.6193338632583618,0.0,43.56071090698242,48.0,11652.400390625,-0.0,43.74427795410156,1.0,283.1304931640625,284.88134765625,296.2550964355469,296.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,16911.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352050185203552,1.0,0.0,0.0,1.5849769115447998,1.584983229637146,1.3398140197296018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4513.7822265625,0.0,121.05902862548828,2371.396484375,0.0,171.55899047851562,0.3608228266239166,1.0,0.0,3.0,1.0,0.0
17907120,298.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.0465576611459255,298.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.0490274578332901,298.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.0362115129828453,298.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.0490274578332901,298.0924987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.4860098361968994,0.050000000745058,0.2325651496648788,284.93609619140625,284.95001220703125,294.3012390136719,293.2509460449219,294.29083251953125,298.3634948730469,284.9542236328125,1.0,0.1875293552875518,1.0,1.0,0.0,1.0,-0.4960820078849792,0.4960816502571106,3.523907707858598e-07,0.3497923612594604,0.6193338632583618,0.6193338632583618,0.0,43.56071090698242,48.0,11652.400390625,-0.0,43.74427795410156,1.0,283.1304931640625,284.88134765625,296.2550964355469,296.96954345703125,293.1499938964844,293.1499938964844,283.1499938964844,16911.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3352050185203552,1.0,0.0,0.0,1.5849769115447998,1.584983229637146,1.3398140197296018e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4513.7822265625,0.0,121.05902862548828,2371.396484375,0.0,171.55899047851562,0.3608228266239166,1.0,0.0,3.0,1.0,0.0
17907180,298.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.0465989261865615,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.0490709133446216,298.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.0362436100840568,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.0490709133446216,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.2327712923288345,284.9598693847656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3340148925781,284.9530334472656,1.0,0.1889412999153137,1.0,1.0,0.0,1.0,-0.4965220689773559,0.4965217411518097,3.529183913997258e-07,0.3504615128040313,0.6399388313293457,0.6399388313293457,0.0,44.66769790649414,36.0,11863.759765625,-0.0,44.73027038574219,1.0,283.1446838378906,284.8388366699219,296.2911376953125,297.0162353515625,293.1499938964844,293.1499938964844,283.1499938964844,16562.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324692845344543,1.0,0.0,0.0,1.6790688037872314,1.6790754795074463,1.5036114575650572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4669.32666015625,0.0,135.60684204101562,2371.396484375,0.0,167.3402099609375,0.3739193677902221,1.0,0.0,3.0,1.0,0.0
17907240,298.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.0465989261865615,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.0490709133446216,298.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.0362436100840568,298.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.0490709133446216,298.0566101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96044921875,0.4837680459022522,0.050000000745058,0.2327712923288345,284.9598693847656,284.95001220703125,294.39312744140625,293.2998352050781,294.3827819824219,298.3340148925781,284.9530334472656,1.0,0.1889412999153137,1.0,1.0,0.0,1.0,-0.4965220689773559,0.4965217411518097,3.529183913997258e-07,0.3504615128040313,0.6399388313293457,0.6399388313293457,0.0,44.66769790649414,36.0,11863.759765625,-0.0,44.73027038574219,1.0,283.1446838378906,284.8388366699219,296.2911376953125,297.0162353515625,293.1499938964844,293.1499938964844,283.1499938964844,16562.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3324692845344543,1.0,0.0,0.0,1.6790688037872314,1.6790754795074463,1.5036114575650572e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4669.32666015625,0.0,135.60684204101562,2371.396484375,0.0,167.3402099609375,0.3739193677902221,1.0,0.0,3.0,1.0,0.0
17907300,298.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4850289225578308,0.050000000745058,0.046575654298067,298.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4850289225578308,0.050000000745058,0.049046404659748,298.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4850289225578308,0.050000000745058,0.0362255088984966,298.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4850289225578308,0.050000000745058,0.049046404659748,298.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.4850289225578308,0.050000000745058,0.2326550334692001,284.9477844238281,284.95001220703125,294.4390563964844,293.3240661621094,294.4287109375,298.32305908203125,284.9437255859375,1.0,0.1877128183841705,1.0,1.0,0.0,1.0,-0.4962741434574127,0.496273785829544,3.5278475252198405e-07,0.3504491746425628,0.6328689455986023,0.6328689455986023,0.0,44.04706573486328,36.0,11861.3662109375,-0.0,44.17710494995117,1.0,283.1472473144531,284.8293762207031,296.3187561035156,297.0439147949219,293.1499938964844,293.1499938964844,283.1499938964844,17205.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3321330845355987,1.0,0.0,0.0,1.68522047996521,1.685227394104004,1.514649454747996e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4663.1884765625,0.0,138.9033660888672,2371.396484375,0.0,166.8213653564453,0.3766681551933288,1.0,0.0,3.0,1.0,0.0
17907360,298.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4875939190387726,0.050000000745058,0.0465288534760475,298.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4875939190387726,0.050000000745058,0.0489971227943897,298.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4875939190387726,0.050000000745058,0.0361891053617,298.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4875939190387726,0.050000000745058,0.0489971227943897,298.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.4875939190387726,0.050000000745058,0.2324212491512298,284.9443359375,284.95001220703125,294.4849853515625,293.3481750488281,294.4746398925781,298.3141784667969,284.9451599121094,1.0,0.1853876262903213,1.0,1.0,0.0,1.0,-0.4957755208015442,0.4957751929759979,3.5243877505308774e-07,0.3502520620822906,0.6289836168289185,0.6289836168289185,0.0,42.79728317260742,25.0,11870.087890625,-0.0,43.064884185791016,1.0,283.1485595703125,284.8332214355469,296.3450927734375,297.07061767578125,293.1499938964844,293.1499938964844,283.1499938964844,17640.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3319571912288666,1.0,0.0,0.0,1.6827067136764526,1.6827136278152466,1.5101339556622406e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4670.15478515625,0.0,139.95774841308594,2371.396484375,0.0,166.54986572265625,0.3776470720767975,1.0,0.0,3.0,1.0,0.0
17907420,298.41094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4923656582832336,0.050000000745058,0.0464447923004627,298.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4923656582832336,0.050000000745058,0.0489086024463176,298.35186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4923656582832336,0.050000000745058,0.036123726516962,298.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4923656582832336,0.050000000745058,0.0489086024463176,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.4923656582832336,0.050000000745058,0.2320013642311096,284.9482421875,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3055114746094,284.9499206542969,1.0,0.181256428360939,1.0,1.0,0.0,1.0,-0.4948796927928924,0.4948793351650238,3.517784818996006e-07,0.3498108088970184,0.63003009557724,0.63003009557724,0.0,40.55172729492188,25.0,11905.677734375,-0.0,41.07194900512695,1.0,283.1493835449219,284.835693359375,296.3788146972656,297.1069030761719,293.1499938964844,293.1499938964844,283.1499938964844,17750.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3320872783660888,1.0,0.0,0.0,1.6877660751342771,1.6877729892730713,1.519228760571423e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4695.78173828125,0.0,141.23828125,2371.396484375,0.0,166.7506561279297,0.3788307905197143,1.0,0.0,3.0,1.0,0.0
17907480,298.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949951171875,0.5669195652008057,0.1709543019533157,0.064191497862339,298.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4981663525104522,0.050000000745058,0.0488085858523845,298.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4981663525104522,0.050000000745058,0.0360498540103435,298.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4981663525104522,0.050000000745058,0.0488085858523845,298.012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.4981663525104522,0.050000000745058,0.2315269112586975,284.9501647949219,284.95001220703125,294.5767822265625,293.3959045410156,294.5664978027344,298.30181884765625,284.9538879394531,1.0,0.1786368936300277,1.0,1.0,0.0,1.0,-0.5152263045310974,0.5152259469032288,3.68919927495881e-07,0.3642821609973907,0.6311205625534058,0.6311205625534058,0.0,38.1636848449707,43.0,12122.837890625,-0.0,41.2758903503418,1.0,283.1496276855469,284.8382568359375,296.3979187011719,297.1278991699219,293.1499938964844,293.1499938964844,283.1499938964844,17748.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3323615491390228,1.0,0.0,0.0,1.6928014755249023,1.6928083896636963,1.5283073651062298e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,4718.7138671875,0.0,142.1300811767578,2371.396484375,0.0,167.1739501953125,0.3795956373214721,1.0,0.0,3.0,1.0,0.0
17907540,298.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17657470703125,0.7955478429794312,0.1654725223779678,0.148314967751503,298.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.5259436368942261,0.1545144021511078,0.0484487190842628,298.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.7793152928352356,0.1616609096527099,0.1086167991161346,298.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.5259436368942261,0.050000000745058,0.0484487190842628,298.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.5259436368942261,0.050000000745058,0.2298198640346527,285.15484619140625,284.95001220703125,294.6272888183594,293.4219055175781,294.6198425292969,298.2397766113281,285.2872314453125,1.0,0.1820719242095947,1.0,1.0,0.0,1.0,-0.7004803419113159,0.7004798054695129,5.461764089886856e-07,0.5061550736427307,0.7892690300941467,0.7892690300941467,0.0,30.58977127075196,43.0,15814.513671875,-0.0,56.073150634765625,1.0,283.1498107910156,285.1727294921875,296.4653015136719,297.2872619628906,293.1499938964844,293.1499938964844,283.1499938964844,13812.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3379308879375458,1.0,0.0,0.0,1.848371863365173,1.848378539085388,1.8221216180336341e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6182.27685546875,0.0,157.1874237060547,2371.396484375,0.0,175.75848388671875,0.3961049914360046,1.0,0.0,3.0,1.0,0.0
17907600,298.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.8189700841903687,0.161515474319458,0.1476197093725204,298.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4130859375,0.7805986404418945,0.1550769954919815,0.1347897946834564,298.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.417236328125,0.8131820559501648,0.1585871130228042,0.112282857298851,298.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.545327365398407,0.050000000745058,0.0482769981026649,297.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3658447265625,0.545327365398407,0.050000000745058,0.229005292057991,285.4099426269531,284.95001220703125,294.66845703125,293.4429931640625,294.6620178222656,298.1546630859375,285.46014404296875,1.0,0.1871587187051773,1.0,1.0,0.0,1.0,-0.8064243197441101,0.8064236640930176,6.65058109916572e-07,0.5904037356376648,1.0,1.0,0.0,27.26812171936035,31.0,18381.634765625,-0.0,67.3388671875,1.0,283.14990234375,285.2066345214844,296.6160583496094,297.57379150390625,293.1499938964844,293.1499938964844,283.1499938964844,9870.2734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.360297679901123,1.0,0.0,0.0,2.133174180984497,2.13318133354187,2.426896799079259e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6659.93896484375,0.0,204.3328399658203,2371.396484375,0.0,210.3745880126953,0.4358567297458648,1.0,0.0,3.0,1.0,0.0
17907660,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.8585416674613953,0.1626203656196594,0.1459637582302093,297.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.8388184309005737,0.149350956082344,0.1429752111434936,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.8527389764785767,0.1589774042367935,0.1111922562122345,298.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.83466637134552,0.150354191660881,0.1407276093959808,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.581260621547699,0.050000000745058,0.2278974801301956,285.5461120605469,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0367126464844,285.568115234375,1.0,0.1910223513841629,1.0,1.0,0.0,1.0,-0.9225806593894958,0.9225798845291138,8.125747399390093e-07,0.6848369836807251,1.0,1.0,0.0,22.627029418945312,25.0,21104.8515625,-0.0,80.312255859375,1.0,283.1499938964844,285.21563720703125,296.8343200683594,298.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,12650.2392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342664778232574,1.0,0.0,0.0,2.4437289237976074,2.4437382221221924,3.184965180480504e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6846.89794921875,0.0,305.6796875,2371.396484375,0.0,340.84930419921875,0.4959923028945923,1.0,0.0,3.0,1.0,0.0
17907720,298.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5481262207031,0.8585416674613953,0.1626203656196594,0.1459637582302093,297.94049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5473937988281,0.8388184309005737,0.149350956082344,0.1429752111434936,298.0385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.54791259765625,0.8527389764785767,0.1589774042367935,0.1111922562122345,298.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463562011719,0.83466637134552,0.150354191660881,0.1407276093959808,297.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52734375,0.581260621547699,0.050000000745058,0.2278974801301956,285.5461120605469,284.95001220703125,294.7600402832031,293.4894104003906,294.7544860839844,298.0367126464844,285.568115234375,1.0,0.1910223513841629,1.0,1.0,0.0,1.0,-0.9225806593894958,0.9225798845291138,8.125747399390093e-07,0.6848369836807251,1.0,1.0,0.0,22.627029418945312,25.0,21104.8515625,-0.0,80.312255859375,1.0,283.1499938964844,285.21563720703125,296.8343200683594,298.0115051269531,293.1499938964844,293.1499938964844,283.1499938964844,12650.2392578125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4342664778232574,1.0,0.0,0.0,2.4437289237976074,2.4437382221221924,3.184965180480504e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,6846.89794921875,0.0,305.6796875,2371.396484375,0.0,340.84930419921875,0.4959923028945923,1.0,0.0,3.0,1.0,0.0
17907780,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8879069685935974,0.1792258024215698,0.0976321250200271,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.8879069685935974,0.1542087793350219,0.1028113961219787,298.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8879069685935974,0.1710948199033737,0.0759361088275909,297.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8879069685935974,0.149855762720108,0.1028113812208175,297.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9693995714187622,0.1378911882638931,0.6206044554710388,285.7684936523437,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0368347167969,285.7701721191406,1.0,0.1968475729227066,1.0,1.0,0.0,1.0,-1.0647892951965332,1.0647882223129272,1.0175442639592802e-06,0.7985202670097351,1.0,1.0,0.0,14.45245361328125,45.0,24214.716796875,-0.0,107.08888244628906,1.0,283.1499938964844,285.32891845703125,296.84881591796875,298.2278747558594,293.1499938964844,293.1499938964844,283.1499938964844,15221.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981916546821594,1.0,0.0,0.0,2.680565118789673,2.6805760860443115,3.832227832845092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7022.345703125,0.0,403.4472961425781,2371.396484375,0.0,501.406494140625,0.5427320003509521,1.0,0.0,3.0,1.0,0.0
17907840,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7613830566406,0.8879069685935974,0.1792258024215698,0.0976321250200271,297.8917541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7626953125,0.8879069685935974,0.1542087793350219,0.1028113961219787,298.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8879069685935974,0.1710948199033737,0.0759361088275909,297.8926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76251220703125,0.8879069685935974,0.149855762720108,0.1028113812208175,297.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7663879394531,0.9693995714187622,0.1378911882638931,0.6206044554710388,285.7684936523437,284.95001220703125,294.8514709472656,293.5350952148437,294.8466796875,298.0368347167969,285.7701721191406,1.0,0.1968475729227066,1.0,1.0,0.0,1.0,-1.0647892951965332,1.0647882223129272,1.0175442639592802e-06,0.7985202670097351,1.0,1.0,0.0,14.45245361328125,45.0,24214.716796875,-0.0,107.08888244628906,1.0,283.1499938964844,285.32891845703125,296.84881591796875,298.2278747558594,293.1499938964844,293.1499938964844,283.1499938964844,15221.076171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4981916546821594,1.0,0.0,0.0,2.680565118789673,2.6805760860443115,3.832227832845092e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7022.345703125,0.0,403.4472961425781,2371.396484375,0.0,501.406494140625,0.5427320003509521,1.0,0.0,3.0,1.0,0.0
17907900,298.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.8814332485198975,0.1877159029245376,0.0933025628328323,297.8888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.75653076171875,0.8814332485198975,0.1586209684610366,0.0982520878314971,298.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7565002441406,0.8814332485198975,0.1775190383195877,0.072568655014038,297.857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.75665283203125,0.8814332485198975,0.1511257290840149,0.0982521027326583,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7567138671875,0.9746463894844056,0.1360797584056854,0.6162351965904236,285.7566833496094,284.95001220703125,294.89715576171875,293.55767822265625,294.8925170898437,298.02655029296875,285.75848388671875,1.0,0.2030130326747894,1.0,1.0,0.0,1.0,-1.1104936599731443,1.110492467880249,1.0907449450314743e-06,0.8362216353416443,1.0,1.0,0.0,14.799558639526367,45.0,25121.080078125,-0.0,112.16867065429688,1.0,283.1499938964844,285.30084228515625,296.8216857910156,298.2562866210937,293.1499938964844,293.1499938964844,283.1499938964844,16474.3125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.522214412689209,1.0,0.0,0.0,2.788735628128052,2.788747310638428,4.14775655599442e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7050.64404296875,0.0,454.2864990234375,2371.396484375,0.0,579.982177734375,0.5613228678703308,1.0,0.0,3.0,1.0,0.0
17907960,298.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7874755859375,0.8817749619483948,0.1946446150541305,0.0935262367129325,297.8809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.8817749619483948,0.1625170260667801,0.0984876304864883,298.0513000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875061035156,0.8817749619483948,0.1827340573072433,0.0727426260709762,297.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7875366210937,0.8817749619483948,0.1537844836711883,0.0984876304864883,297.72857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898254394531,0.97028785943985,0.1340996623039245,0.6083923578262329,285.7914733886719,284.95001220703125,294.9427795410156,293.5800476074219,294.9383850097656,298.01251220703125,285.8069152832031,1.0,0.2113849073648452,1.0,1.0,0.0,1.0,-1.1673356294631958,1.1673344373703003,1.186074769066181e-06,0.8825666308403015,1.0,1.0,0.0,15.60477352142334,65.0,26259.091796875,-0.0,121.57373809814452,1.0,283.1499938964844,285.331298828125,296.7832946777344,298.2640991210937,293.1499938964844,293.1499938964844,283.1499938964844,17404.658203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5392196178436279,1.0,0.0,0.0,2.8663976192474365,2.86641001701355,4.3819906636599626e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7098.740234375,0.0,493.3069152832031,2371.396484375,0.0,643.0794677734375,0.5794488191604614,1.0,0.0,3.0,1.0,0.0
17908020,298.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9089891314506532,0.2014669477939605,0.1128977388143539,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9089891314506532,0.1671268939971923,0.118886761367321,298.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89813232421875,0.9089891314506532,0.1877409517765045,0.0878093540668487,297.783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.9822253584861756,0.1554688215255737,0.147537961602211,297.646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.9284387826919556,0.1319302022457122,0.5960097908973694,285.90155029296875,284.95001220703125,295.0184936523437,293.6168212890625,295.0144348144531,297.9658203125,285.91766357421875,1.0,0.2296690344810485,1.0,1.0,0.0,1.0,-1.2666316032409668,1.2666301727294922,1.3644172440763214e-06,0.9622227549552916,1.0,1.0,0.0,18.276830673217773,65.0,28295.61328125,-0.0,156.40696716308594,1.0,283.1499938964844,285.3970947265625,296.754150390625,298.3150939941406,293.1499938964844,293.1499938964844,283.1499938964844,19030.162109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5600525140762329,1.0,0.0,0.0,2.9972634315490723,2.99727725982666,4.791245942215028e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7203.181640625,0.0,564.0048217773438,2371.396484375,0.0,729.7913208007812,0.6024171710014343,1.0,0.0,3.0,1.0,0.0
17908080,298.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.9159892797470092,0.2022576183080673,0.1180610060691833,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9267272949219,0.915989875793457,0.167594164609909,0.1243241429328918,297.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9266967773437,0.9159892797470092,0.1882690340280532,0.0918252244591713,297.76422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92828369140625,0.9748713970184326,0.1549948900938034,0.1474419385194778,297.634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92694091796875,0.9189929366111756,0.1317698955535888,0.5947898626327515,285.9302062988281,284.95001220703125,295.03387451171875,293.6242370605469,295.0299072265625,297.9527893066406,285.947509765625,1.0,0.2340447008609771,1.0,1.0,0.0,1.0,-1.2911897897720337,1.291188359260559,1.4110390793575789e-06,0.9818413853645324,1.0,1.0,0.0,18.98796844482422,85.0,28770.259765625,-0.0,164.55499267578125,1.0,283.1499938964844,285.4185791015625,296.75390625,298.3319702148437,293.1499938964844,293.1499938964844,283.1499938964844,19273.828125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5637503862380981,1.0,0.0,0.0,3.0163912773132324,3.0164051055908203,4.852593633586366e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7228.46728515625,0.0,574.8718872070312,2371.396484375,0.0,746.3409423828125,0.6091377139091492,1.0,0.0,3.0,1.0,0.0
17908140,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.9915499091148376,0.202379897236824,0.179629310965538,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.933185577392578,0.1658079177141189,0.1577270776033401,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9755998253822328,0.1873521208763122,0.1320071518421173,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.9060152173042296,0.1537081897258758,0.1459720432758331,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.8594976663589478,0.1315907835960388,0.5929467082023621,286.12255859375,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8534240722656,286.14117431640625,1.0,0.2636695802211761,1.0,1.0,0.0,1.0,-1.4463582038879397,1.4463565349578855,1.7300511672146968e-06,1.1056867837905884,1.0,1.0,0.0,24.812679290771484,105.0,31752.818359375,-0.0,234.22373962402344,1.0,283.1499938964844,285.5527038574219,296.7861022949219,298.4851989746094,293.1499938964844,293.1499938964844,283.1499938964844,20910.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867065787315369,1.0,0.0,0.0,3.141863822937012,3.141878843307495,5.264695914775075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7406.77294921875,0.0,649.63623046875,2371.396484375,0.0,857.4646606445312,0.6340242028236389,1.0,0.0,3.0,1.0,0.0
17908200,297.9671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1217041015625,0.9915499091148376,0.202379897236824,0.179629310965538,297.7357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.933185577392578,0.1658079177141189,0.1577270776033401,297.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9755998253822328,0.1873521208763122,0.1320071518421173,297.6754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.9060152173042296,0.1537081897258758,0.1459720432758331,297.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.8594976663589478,0.1315907835960388,0.5929467082023621,286.12255859375,284.95001220703125,295.1247863769531,293.6675720214844,295.1212463378906,297.8534240722656,286.14117431640625,1.0,0.2636695802211761,1.0,1.0,0.0,1.0,-1.4463582038879397,1.4463565349578855,1.7300511672146968e-06,1.1056867837905884,1.0,1.0,0.0,24.812679290771484,105.0,31752.818359375,-0.0,234.22373962402344,1.0,283.1499938964844,285.5527038574219,296.7861022949219,298.4851989746094,293.1499938964844,293.1499938964844,283.1499938964844,20910.640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867065787315369,1.0,0.0,0.0,3.141863822937012,3.141878843307495,5.264695914775075e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7406.77294921875,0.0,649.63623046875,2371.396484375,0.0,857.4646606445312,0.6340242028236389,1.0,0.0,3.0,1.0,0.0
17908260,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651306152344,0.8358945250511169,0.1991316974163055,0.180528238415718,297.6785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.7872464656829834,0.1661973893642425,0.1582397073507309,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651611328125,0.8176771998405457,0.1858626157045364,0.1308310627937317,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1651916503906,0.7679994702339172,0.154532790184021,0.1471132487058639,297.5279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.16522216796875,0.7303603291511536,0.1315841078758239,0.5963336825370789,286.1651306152344,284.95001220703125,295.2001342773437,293.7029113769531,295.1966552734375,297.7633361816406,286.1644897460937,1.0,0.2873530685901642,1.0,1.0,0.0,1.0,-1.4571858644485474,1.457184076309204,1.7550394204590702e-06,1.11542010307312,1.0,1.0,0.0,42.96926498413086,105.0,32410.53515625,-0.0,282.7460632324219,1.0,283.1499938964844,285.546142578125,296.8135986328125,298.58477783203125,293.1499938964844,293.1499938964844,283.1499938964844,22183.572265625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6054592132568359,1.0,0.0,0.0,3.236081123352051,3.2360973358154297,5.585183089351631e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7464.9501953125,0.0,709.8499755859375,2371.396484375,0.0,959.6229248046876,0.649817943572998,1.0,0.0,3.0,1.0,0.0
17908320,297.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.162841796875,0.8191410303115845,0.1992533057928085,0.1804274171590805,297.6691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629638671875,0.7706773281097412,0.1664215177297592,0.158539280295372,297.7747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628723144531,0.8006033897399902,0.186001256108284,0.1309182345867157,297.6208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629943847656,0.7525001764297485,0.1547925919294357,0.1474736332893371,297.51971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1630859375,0.7160689830780029,0.1316010504961013,0.5970897674560547,286.1628112792969,284.95001220703125,295.2154846191406,293.7100524902344,295.2120056152344,297.7507019042969,286.1614685058594,1.0,0.2920420169830322,1.0,1.0,0.0,1.0,-1.4575458765029907,1.4575440883636477,1.7556924376549432e-06,1.1155656576156616,1.0,1.0,0.0,46.847801208496094,93.0,32466.498046875,-0.0,292.7811889648437,1.0,283.1499938964844,285.5406188964844,296.81414794921875,298.5927429199219,293.1499938964844,293.1499938964844,283.1499938964844,22363.021484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6083699464797974,1.0,0.0,0.0,3.2491438388824463,3.249159812927246,5.630363375530578e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7468.4306640625,0.0,718.480712890625,2371.396484375,0.0,976.3991088867188,0.6553533673286438,1.0,0.0,3.0,1.0,0.0
17908380,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.7770726084709167,0.2021984308958053,0.1824737042188644,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.7331673502922058,0.1683180630207061,0.1605715155601501,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.7590322494506836,0.1880727410316467,0.132298931479454,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.717180609703064,0.1566735208034515,0.1495968550443649,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14471435546875,0.6764881610870361,0.1319651454687118,0.6006039977073669,286.1446838378906,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.69659423828125,286.1449890136719,1.0,0.3076760768890381,1.0,1.0,0.0,1.0,-1.4708629846572876,1.4708611965179443,1.785240556273493e-06,1.12606942653656,1.0,1.0,0.0,59.872467041015625,81.0,33006.4609375,-0.0,331.3348693847656,1.0,283.1499938964844,285.5085144042969,296.8109436035156,298.6204528808594,293.1499938964844,293.1499938964844,283.1499938964844,23712.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201449036598206,1.0,0.0,0.0,3.345766544342041,3.3457837104797363,5.970213123873691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7498.5791015625,0.0,784.5043334960938,2371.396484375,0.0,1046.633056640625,0.6745923757553101,1.0,0.0,3.0,1.0,0.0
17908440,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.7770726084709167,0.2021984308958053,0.1824737042188644,297.6231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.7331673502922058,0.1683180630207061,0.1605715155601501,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.7590322494506836,0.1880727410316467,0.132298931479454,297.58074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1446838378906,0.717180609703064,0.1566735208034515,0.1495968550443649,297.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.14471435546875,0.6764881610870361,0.1319651454687118,0.6006039977073669,286.1446838378906,284.95001220703125,295.305908203125,293.75164794921875,295.302490234375,297.69659423828125,286.1449890136719,1.0,0.3076760768890381,1.0,1.0,0.0,1.0,-1.4708629846572876,1.4708611965179443,1.785240556273493e-06,1.12606942653656,1.0,1.0,0.0,59.872467041015625,81.0,33006.4609375,-0.0,331.3348693847656,1.0,283.1499938964844,285.5085144042969,296.8109436035156,298.6204528808594,293.1499938964844,293.1499938964844,283.1499938964844,23712.859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6201449036598206,1.0,0.0,0.0,3.345766544342041,3.3457837104797363,5.970213123873691e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7498.5791015625,0.0,784.5043334960938,2371.396484375,0.0,1046.633056640625,0.6745923757553101,1.0,0.0,3.0,1.0,0.0
17908500,297.76239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1411437988281,0.7710228562355042,0.204492837190628,0.1844830363988876,297.605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412048339844,0.727191150188446,0.1695432513952255,0.1617814302444458,297.6966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.14117431640625,0.7526606321334839,0.1896193027496338,0.1333822906017303,297.5643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1412353515625,0.7109412550926208,0.1577898263931274,0.1507291048765182,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1413269042969,0.6691868901252747,0.1323276758193969,0.6025576591491699,286.1411437988281,284.95001220703125,295.3510437011719,293.7720642089844,295.3476257324219,297.6779479980469,286.1408386230469,1.0,0.3121837675571441,1.0,1.0,0.0,1.0,-1.479732871055603,1.4797310829162598,1.805129500098701e-06,1.1330941915512085,1.0,1.0,0.0,63.19369888305664,81.0,33336.3046875,0.0,343.90753173828125,1.0,283.1499938964844,285.4945983886719,296.8141174316406,298.6358642578125,293.1499938964844,293.1499938964844,283.1499938964844,24486.44140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62333083152771,1.0,0.0,0.0,3.399902820587158,3.399920463562012,6.164979140521609e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7519.66455078125,0.0,823.2050170898438,2371.396484375,0.0,1066.2733154296875,0.6825816631317139,1.0,0.0,3.0,1.0,0.0
17908560,297.74853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439819335937,0.7702242732048035,0.2069991081953048,0.1866946667432785,297.5896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.7255803942680359,0.1708792299032211,0.1630518734455108,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439514160156,0.7511576414108276,0.1913186311721801,0.1345598101615905,297.5499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1438903808594,0.7091388702392578,0.1589821577072143,0.1518794298171997,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.143798828125,0.6665167212486267,0.1327920109033584,0.6046987771987915,286.1440124511719,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66229248046875,286.14501953125,1.0,0.3148965835571289,1.0,1.0,0.0,1.0,-1.489277482032776,1.4892756938934326,1.8266975985170573e-06,1.140658974647522,1.0,1.0,0.0,64.82933807373047,69.0,33625.09375,0.0,352.68072509765625,1.0,283.1499938964844,285.49139404296875,296.8231506347656,298.6554260253906,293.1499938964844,293.1499938964844,283.1499938964844,24960.13671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625665009021759,1.0,0.0,0.0,3.432631254196167,3.4326493740081787,6.284241749199282e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7538.580078125,0.0,847.2079467773438,2371.396484375,0.0,1080.8309326171875,0.6919276118278503,1.0,0.0,3.0,1.0,0.0
17908620,297.7318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1459045410156,0.7748826146125793,0.2107830047607422,0.1900170296430587,297.56988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458435058594,0.7281976938247681,0.17291159927845,0.1649263352155685,297.6564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1458740234375,0.7543630599975586,0.1938927620649337,0.1363158077001571,297.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14581298828125,0.7118386626243591,0.16077920794487,0.1535436958074569,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.145751953125,0.6678309440612793,0.1335762590169906,0.6079858541488647,286.1459350585937,284.95001220703125,295.4608764648437,293.8209228515625,295.45751953125,297.6429138183594,286.1467590332031,1.0,0.3165821135044098,1.0,1.0,0.0,1.0,-1.5035686492919922,1.5035667419433594,1.8593046888781828e-06,1.151987075805664,1.0,1.0,0.0,65.06995391845703,69.0,34097.265625,0.0,360.3517761230469,1.0,283.1499938964844,285.4800109863281,296.84454345703125,298.695556640625,293.1499938964844,293.1499938964844,283.1499938964844,25920.205078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6287062168121338,1.0,0.0,0.0,3.4980249404907227,3.4980435371398926,6.52595929295785e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7572.83154296875,0.0,896.5557250976562,2371.396484375,0.0,1100.0093994140625,0.702087938785553,1.0,0.0,3.0,1.0,0.0
