time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17908680,297.7261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493835449219,0.7782381176948547,0.2122899889945984,0.191328763961792,297.5629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492614746094,0.7305105924606323,0.1737256348133087,0.1656603813171386,297.64849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1493225097656,0.7570406794548035,0.1949179619550705,0.1370047777891159,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1492004394531,0.7142197489738464,0.1614967137575149,0.1541892439126968,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.6697058081626892,0.1339093595743179,0.6093032956123352,286.1494140625,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6361389160156,286.1507873535156,1.0,0.3166466355323791,1.0,1.0,0.0,1.0,-1.5092073678970337,1.5092055797576904,1.872272719083412e-06,1.1564561128616333,1.0,1.0,0.0,64.59954833984375,57.0,34261.96875,0.0,361.958740234375,1.0,283.1499938964844,285.4798583984375,296.85418701171875,298.7121887207031,293.1499938964844,293.1499938964844,283.1499938964844,26165.083984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6298503279685974,1.0,0.0,0.0,3.514509677886963,3.514528512954712,6.58761280192266e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7584.958984375,0.0,909.2909545898438,2371.396484375,0.0,1107.285888671875,0.7082808613777161,1.0,0.0,3.0,1.0,0.0
17908740,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.7970971465110779,0.2177630811929702,0.1960423439741134,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.7445492148399353,0.1766924262046814,0.1682728826999664,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7731466293334961,0.1986238807439804,0.1394528597593307,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.157958984375,0.7279309630393982,0.1641086488962173,0.1564707309007644,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.6824719309806824,0.1351866573095321,0.6140816807746887,286.158203125,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6147766113281,286.15972900390625,1.0,0.3145513832569122,1.0,1.0,0.0,1.0,-1.5294169187545776,1.5294150114059448,1.919226178870304e-06,1.1724696159362793,1.0,1.0,0.0,60.71961212158203,45.0,34897.484375,0.0,362.0675659179688,1.0,283.1499938964844,285.4715881347656,296.8929748535156,298.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,27335.314453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342967748641968,1.0,0.0,0.0,3.592243194580078,3.5922627449035645,6.882243042127811e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7633.7548828125,0.0,970.9700927734376,2371.396484375,0.0,1135.87841796875,0.7238197922706604,1.0,0.0,3.0,1.0,0.0
17908800,297.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581726074219,0.7970971465110779,0.2177630811929702,0.1960423439741134,297.5407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15802001953125,0.7445492148399353,0.1766924262046814,0.1682728826999664,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1581115722656,0.7731466293334961,0.1986238807439804,0.1394528597593307,297.5039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.157958984375,0.7279309630393982,0.1641086488962173,0.1564707309007644,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1578063964844,0.6824719309806824,0.1351866573095321,0.6140816807746887,286.158203125,284.95001220703125,295.5755920410156,293.8705749511719,295.57232666015625,297.6147766113281,286.15972900390625,1.0,0.3145513832569122,1.0,1.0,0.0,1.0,-1.5294169187545776,1.5294150114059448,1.919226178870304e-06,1.1724696159362793,1.0,1.0,0.0,60.71961212158203,45.0,34897.484375,0.0,362.0675659179688,1.0,283.1499938964844,285.4715881347656,296.8929748535156,298.780029296875,293.1499938964844,293.1499938964844,283.1499938964844,27335.314453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342967748641968,1.0,0.0,0.0,3.592243194580078,3.5922627449035645,6.882243042127811e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7633.7548828125,0.0,970.9700927734376,2371.396484375,0.0,1135.87841796875,0.7238197922706604,1.0,0.0,3.0,1.0,0.0
17908860,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.8250683546066284,0.223301276564598,0.2007421404123306,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.7683714032173157,0.1796851605176925,0.170831874012947,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684265136719,0.799652099609375,0.2023240476846695,0.1418410986661911,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16827392578125,0.7500180602073669,0.1667445451021194,0.1586931198835373,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.7044762969017029,0.1365324407815933,0.6187982559204102,286.16851806640625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5965270996094,286.1700744628906,1.0,0.3097789287567138,1.0,1.0,0.0,1.0,-1.549329161643982,1.5493272542953491,1.9662140857690247e-06,1.1882380247116089,1.0,1.0,0.0,54.37872695922852,33.0,35522.37890625,0.0,355.4827575683594,1.0,283.1499938964844,285.4649963378906,296.93212890625,298.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,28482.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391376852989197,1.0,0.0,0.0,3.6668782234191895,3.666898727416992,7.171194624788768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7682.4345703125,0.0,1032.7572021484375,2371.396484375,0.0,1167.567138671875,0.7387480735778809,1.0,0.0,3.0,1.0,0.0
17908920,297.6932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684875488281,0.8250683546066284,0.223301276564598,0.2007421404123306,297.5215759277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1683349609375,0.7683714032173157,0.1796851605176925,0.170831874012947,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1684265136719,0.799652099609375,0.2023240476846695,0.1418410986661911,297.48590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.16827392578125,0.7500180602073669,0.1667445451021194,0.1586931198835373,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1680908203125,0.7044762969017029,0.1365324407815933,0.6187982559204102,286.16851806640625,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.5965270996094,286.1700744628906,1.0,0.3097789287567138,1.0,1.0,0.0,1.0,-1.549329161643982,1.5493272542953491,1.9662140857690247e-06,1.1882380247116089,1.0,1.0,0.0,54.37872695922852,33.0,35522.37890625,0.0,355.4827575683594,1.0,283.1499938964844,285.4649963378906,296.93212890625,298.8495178222656,293.1499938964844,293.1499938964844,283.1499938964844,28482.9921875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391376852989197,1.0,0.0,0.0,3.6668782234191895,3.666898727416992,7.171194624788768e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7682.4345703125,0.0,1032.7572021484375,2371.396484375,0.0,1167.567138671875,0.7387480735778809,1.0,0.0,3.0,1.0,0.0
17908980,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8648896813392639,0.2288523912429809,0.2054009437561035,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.805733859539032,0.1826508790254593,0.1733110398054123,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8366747498512268,0.2059635072946548,0.1441468298435211,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.785365879535675,0.1693588346242904,0.1608395278453827,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.7351012825965881,0.1378903537988662,0.6233169436454773,286.1794128417969,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5804748535156,286.18096923828125,1.0,0.3031029105186462,1.0,1.0,0.0,1.0,-1.5686688423156738,1.568666934967041,2.01253965315118e-06,1.2035423517227173,1.0,1.0,0.0,46.385833740234375,25.0,36132.19140625,0.0,343.97918701171875,1.0,283.1499938964844,285.4593200683594,296.9691772460937,298.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,29614.5859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440889239311218,1.0,0.0,0.0,3.739008903503418,3.739030361175537,7.45609725072427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7730.04296875,0.0,1094.909912109375,2371.396484375,0.0,1200.5693359375,0.7531819343566895,1.0,0.0,3.0,1.0,0.0
17909040,297.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.8648896813392639,0.2288523912429809,0.2054009437561035,297.5045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1792297363281,0.805733859539032,0.1826508790254593,0.1733110398054123,297.5802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1793212890625,0.8366747498512268,0.2059635072946548,0.1441468298435211,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1791687011719,0.785365879535675,0.1693588346242904,0.1608395278453827,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1789855957031,0.7351012825965881,0.1378903537988662,0.6233169436454773,286.1794128417969,284.95001220703125,295.7537841796875,293.9446716308594,295.7506103515625,297.5804748535156,286.18096923828125,1.0,0.3031029105186462,1.0,1.0,0.0,1.0,-1.5686688423156738,1.568666934967041,2.01253965315118e-06,1.2035423517227173,1.0,1.0,0.0,46.385833740234375,25.0,36132.19140625,0.0,343.97918701171875,1.0,283.1499938964844,285.4593200683594,296.9691772460937,298.916748046875,293.1499938964844,293.1499938964844,283.1499938964844,29614.5859375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440889239311218,1.0,0.0,0.0,3.739008903503418,3.739030361175537,7.45609725072427e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7730.04296875,0.0,1094.909912109375,2371.396484375,0.0,1200.5693359375,0.7531819343566895,1.0,0.0,3.0,1.0,0.0
17909100,297.6742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832580566406,0.8909744620323181,0.2316226363182068,0.207728773355484,297.49658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1831970214844,0.8275268077850342,0.1841132640838623,0.1745344996452331,297.5707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1832275390625,0.8595876097679138,0.2077504098415374,0.1452792584896087,297.4623718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.18316650390625,0.8079943656921387,0.1706484109163284,0.161899134516716,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1830749511719,0.7539049386978149,0.1385622024536132,0.625560998916626,286.1832580566406,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.57305908203125,286.1839904785156,1.0,0.2998398244380951,1.0,1.0,0.0,1.0,-1.5782582759857178,1.5782562494277954,2.035758825513767e-06,1.2111241817474363,1.0,1.0,0.0,42.3890495300293,25.0,36456.08984375,0.0,338.0640563964844,1.0,283.1499938964844,285.4530639648437,296.98712158203125,298.950439453125,293.1499938964844,293.1499938964844,283.1499938964844,30326.697265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646558940410614,1.0,0.0,0.0,3.783696174621582,3.78371787071228,7.635386509718955e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7755.6376953125,0.0,1134.6387939453125,2371.396484375,0.0,1217.2528076171875,0.7593042254447937,1.0,0.0,3.0,1.0,0.0
17909160,297.6686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1910095214844,0.9239210486412048,0.2343851625919342,0.2100507766008377,297.489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1908264160156,0.8530347347259521,0.1855559051036834,0.1757415235042572,297.5616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.19091796875,0.8881099820137024,0.209508940577507,0.1463931798934936,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1907653808594,0.8328213691711426,0.1719205230474472,0.1629444658756256,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1905822753906,0.7775306105613708,0.1392231434583664,0.6277693510055542,286.1910095214844,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5660400390625,286.1925354003906,1.0,0.296555757522583,1.0,1.0,0.0,1.0,-1.5877398252487185,1.587737798690796,2.058883865174721e-06,1.2186203002929688,1.0,1.0,0.0,38.433929443359375,25.0,36731.40234375,0.0,332.1268310546875,1.0,283.1499938964844,285.45458984375,297.00408935546875,298.9811706542969,293.1499938964844,293.1499938964844,283.1499938964844,30730.23046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6489289999008179,1.0,0.0,0.0,3.808786153793335,3.808808326721192,7.736984457551443e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7776.7841796875,0.0,1157.360595703125,2371.396484375,0.0,1233.3963623046875,0.7671512365341187,1.0,0.0,3.0,1.0,0.0
17909220,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030944824219,0.9866435527801514,0.2398716211318969,0.2147521525621414,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.9068069458007812,0.1883766949176788,0.1781901717185974,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.9498576521873474,0.2129377126693725,0.1486305296421051,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.8832334876060486,0.174405887722969,0.1650751382112503,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20263671875,0.8241167068481445,0.1405014544725418,0.632446825504303,286.2030944824219,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5527038574219,286.2047424316406,1.0,0.2929379940032959,1.0,1.0,0.0,1.0,-1.6071840524673462,1.6071819067001345,2.1068124169687508e-06,1.233979344367981,1.0,1.0,0.0,32.80698776245117,25.0,37333.4296875,0.0,326.5003662109375,1.0,283.1499938964844,285.4505615234375,297.0377197265625,299.0440979003906,293.1499938964844,293.1499938964844,283.1499938964844,31854.634765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653651237487793,1.0,0.0,0.0,3.877840995788574,3.877863883972168,8.020077189030417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7823.65478515625,0.0,1221.459228515625,2371.396484375,0.0,1265.951416015625,0.7809727787971497,1.0,0.0,3.0,1.0,0.0
17909280,297.6579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030944824219,0.9866435527801514,0.2398716211318969,0.2147521525621414,297.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2029113769531,0.9068069458007812,0.1883766949176788,0.1781901717185974,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030029296875,0.9498576521873474,0.2129377126693725,0.1486305296421051,297.44171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2028503417969,0.8832334876060486,0.174405887722969,0.1650751382112503,297.33917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20263671875,0.8241167068481445,0.1405014544725418,0.632446825504303,286.2030944824219,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5527038574219,286.2047424316406,1.0,0.2929379940032959,1.0,1.0,0.0,1.0,-1.6071840524673462,1.6071819067001345,2.1068124169687508e-06,1.233979344367981,1.0,1.0,0.0,32.80698776245117,25.0,37333.4296875,0.0,326.5003662109375,1.0,283.1499938964844,285.4505615234375,297.0377197265625,299.0440979003906,293.1499938964844,293.1499938964844,283.1499938964844,31854.634765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.653651237487793,1.0,0.0,0.0,3.877840995788574,3.877863883972168,8.020077189030417e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7823.65478515625,0.0,1221.459228515625,2371.396484375,0.0,1265.951416015625,0.7809727787971497,1.0,0.0,3.0,1.0,0.0
17909340,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952514648437,0.9876313209533693,0.2476028949022293,0.2009181529283523,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.9364343881607056,0.1910276412963867,0.1806621849536895,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.9776116609573364,0.2161566466093063,0.1508588343858719,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954040527344,0.9090449810028076,0.176731139421463,0.1672376990318298,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.8445022106170654,0.141677513718605,0.6374589800834656,286.1952209472656,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5475158691406,286.1940612792969,1.0,0.2902933061122894,1.0,1.0,0.0,1.0,-1.6048452854156494,1.6048431396484375,2.1011344415455824e-06,1.232240080833435,1.0,1.0,0.0,30.77363967895508,28.0,37564.09375,0.0,319.78009033203125,1.0,283.1499938964844,285.4273681640625,297.0666809082031,299.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,32960.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576720476150513,1.0,0.0,0.0,3.944571018218994,3.944594621658325,8.298471243506356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7847.73828125,0.0,1285.607421875,2371.396484375,0.0,1294.0731201171875,0.794335663318634,1.0,0.0,3.0,1.0,0.0
17909400,297.67120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952514648437,0.9876313209533693,0.2476028949022293,0.2009181529283523,297.46026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1953430175781,0.9364343881607056,0.1910276412963867,0.1806621849536895,297.5267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.9776116609573364,0.2161566466093063,0.1508588343858719,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1954040527344,0.9090449810028076,0.176731139421463,0.1672376990318298,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1955871582031,0.8445022106170654,0.141677513718605,0.6374589800834656,286.1952209472656,284.95001220703125,296.01824951171875,294.04718017578125,296.01519775390625,297.5475158691406,286.1940612792969,1.0,0.2902933061122894,1.0,1.0,0.0,1.0,-1.6048452854156494,1.6048431396484375,2.1011344415455824e-06,1.232240080833435,1.0,1.0,0.0,30.77363967895508,28.0,37564.09375,0.0,319.78009033203125,1.0,283.1499938964844,285.4273681640625,297.0666809082031,299.0927124023437,293.1499938964844,293.1499938964844,283.1499938964844,32960.37890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576720476150513,1.0,0.0,0.0,3.944571018218994,3.944594621658325,8.298471243506356e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7847.73828125,0.0,1285.607421875,2371.396484375,0.0,1294.0731201171875,0.794335663318634,1.0,0.0,3.0,1.0,0.0
17909460,297.69830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.9838302135467528,0.2550818920135498,0.1925730854272842,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.95000821352005,0.1928361058235168,0.1823676079511642,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.9885814189910888,0.2183514684438705,0.1523914188146591,297.4186706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1823425292969,0.9220949411392212,0.1783112436532974,0.1687261760234832,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1824645996094,0.8538832068443298,0.1425254344940185,0.6411058902740479,286.18218994140625,284.95001220703125,296.081298828125,294.0702209472656,296.0782470703125,297.5520324707031,286.1815490722656,1.0,0.2895675599575043,1.0,1.0,0.0,1.0,-1.6048694849014282,1.604867458343506,2.1010969248891342e-06,1.232174038887024,1.0,1.0,0.0,30.036983489990234,28.0,37741.32421875,0.0,317.7816467285156,1.0,283.1499938964844,285.4071350097656,297.08380126953125,299.1180725097656,293.1499938964844,293.1499938964844,283.1499938964844,33861.72265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593982577323914,1.0,0.0,0.0,3.9981417655944815,3.99816632270813,8.525403245585039e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7863.162109375,0.0,1338.701416015625,2371.396484375,0.0,1306.2576904296875,0.8021519780158997,1.0,0.0,3.0,1.0,0.0
17909520,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.982669234275818,0.2580410540103912,0.1902583092451095,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.9540058970451356,0.1935167461633682,0.1830094009637832,297.5096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813049316406,0.9916819334030152,0.2191782593727111,0.1529678404331207,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.18133544921875,0.9261584281921388,0.1789049506187439,0.1692855954170227,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1813659667969,0.8567371964454651,0.142857015132904,0.6425451636314392,286.1812744140625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025085449219,297.5541687011719,286.18115234375,1.0,0.2895410656929016,1.0,1.0,0.0,1.0,-1.6059540510177612,1.605951905250549,2.1037599253759254e-06,1.2330079078674316,1.0,1.0,0.0,29.86050796508789,48.0,37811.71484375,0.0,317.8328857421875,1.0,283.1499938964844,285.4042053222656,297.090576171875,299.12762451171875,293.1499938964844,293.1499938964844,283.04998779296875,34065.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.659870445728302,1.0,0.0,0.0,4.010157585144043,4.010181903839111,8.576723189435143e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7978.578125,0.0,1350.807373046875,2371.396484375,0.0,1309.60205078125,0.8064699769020081,1.0,0.0,3.0,1.0,0.0
17909580,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.9900556802749634,0.2658485770225525,0.2070366144180297,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.93805992603302,0.1958491951227188,0.1853154450654983,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.9794732928276062,0.2220078855752945,0.1550235301256179,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.910081148147583,0.1809357106685638,0.1713034212589264,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.843276858329773,0.1439687311649322,0.6479716300964355,286.1339416503906,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5518798828125,286.1370849609375,1.0,0.2974721193313598,1.0,1.0,0.0,1.0,-1.6402469873428345,1.6402448415756226,2.189583028666675e-06,1.259809136390686,1.0,1.0,0.0,32.04315948486328,68.0,38907.26953125,0.0,341.14239501953125,1.0,283.0530090332031,285.3392028808594,297.1376342773437,299.22625732421875,293.1499938964844,293.1499938964844,282.75,35000.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663714647293091,1.0,0.0,0.0,4.064817428588867,4.064842700958252,8.812124860924087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8294.646484375,0.0,1406.7999267578125,2371.396484375,0.0,1356.14697265625,0.8153301477432251,1.0,0.0,3.0,1.0,0.0
17909640,297.7153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1339111328125,0.9900556802749634,0.2658485770225525,0.2070366144180297,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1336975097656,0.93805992603302,0.1958491951227188,0.1853154450654983,297.4925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.9794732928276062,0.2220078855752945,0.1550235301256179,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.910081148147583,0.1809357106685638,0.1713034212589264,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13330078125,0.843276858329773,0.1439687311649322,0.6479716300964355,286.1339416503906,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5518798828125,286.1370849609375,1.0,0.2974721193313598,1.0,1.0,0.0,1.0,-1.6402469873428345,1.6402448415756226,2.189583028666675e-06,1.259809136390686,1.0,1.0,0.0,32.04315948486328,68.0,38907.26953125,0.0,341.14239501953125,1.0,283.0530090332031,285.3392028808594,297.1376342773437,299.22625732421875,293.1499938964844,293.1499938964844,282.75,35000.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663714647293091,1.0,0.0,0.0,4.064817428588867,4.064842700958252,8.812124860924087e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8294.646484375,0.0,1406.7999267578125,2371.396484375,0.0,1356.14697265625,0.8153301477432251,1.0,0.0,3.0,1.0,0.0
17909700,297.69000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.9955047965049744,0.2669568657875061,0.2248521149158477,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0384826660156,0.9181830286979676,0.1969025880098343,0.1864353865385055,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0370788574219,0.962336003780365,0.2232873141765594,0.1560172438621521,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0394592285156,0.8926059007644653,0.1818477809429168,0.1722857058048248,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0428161621094,0.8282692432403564,0.1443792283535003,0.6504741907119751,286.0360107421875,284.95001220703125,296.23565673828125,294.1240539550781,296.2327575683594,297.5387268066406,286.01910400390625,1.0,0.3041743040084839,1.0,1.0,0.0,1.0,-1.6683529615402222,1.6683506965637207,2.261733925479348e-06,1.2819381952285769,1.0,1.0,0.0,34.41498565673828,68.0,40355.09375,0.0,362.5823669433594,1.0,282.8099365234375,285.1896057128906,297.2023620605469,299.42120361328125,293.1499938964844,293.1499938964844,282.75,35258.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766843199729919,1.0,0.0,0.0,4.07977294921875,4.079798221588135,8.877087225300784e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8134.39453125,0.0,1422.3848876953125,2371.396484375,0.0,1431.833984375,0.8182141184806824,1.0,0.0,3.0,1.0,0.0
17909760,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.9872713088989258,0.2661452293395996,0.2400892674922943,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.8886919617652893,0.1977921575307846,0.1874734312295913,297.4730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9917297363281,0.9301775097846984,0.2243727594614029,0.1569274961948394,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99169921875,0.8651761412620544,0.1826087683439254,0.1731974929571151,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99176025390625,0.803544819355011,0.1445779651403427,0.6524317264556885,285.99176025390625,284.95001220703125,296.2787780761719,294.1384582519531,296.27593994140625,297.5163879394531,285.9935302734375,1.0,0.3122303187847137,1.0,1.0,0.0,1.0,-1.6954948902130127,1.6954925060272217,2.333058773729136e-06,1.3035191297531128,1.0,1.0,0.0,38.332645416259766,86.0,41005.89453125,0.0,387.9256286621094,1.0,282.76055908203125,285.15673828125,297.2098083496094,299.4219055175781,293.1499938964844,293.1499938964844,282.45001220703125,35449.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836733818054199,1.0,0.0,0.0,4.090810298919678,4.090836048126221,8.925184715735668e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8466.0634765625,0.0,1433.9605712890625,2371.396484375,0.0,1484.36572265625,0.8203422427177429,1.0,0.0,3.0,1.0,0.0
17909820,297.6000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8066101074219,0.9091930389404296,0.2664624750614166,0.2401141077280044,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.8258153796195984,0.1988691687583923,0.1890774667263031,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80731201171875,0.8593683838844299,0.2257152944803238,0.1583142578601837,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8084411621094,0.8049693703651428,0.1834991723299026,0.1746175438165664,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8101806640625,0.7441226243972778,0.1444937586784362,0.6548832654953003,285.80682373046875,284.95001220703125,296.3475036621094,294.1607360839844,296.3446960449219,297.4851989746094,285.7997131347656,1.0,0.325124979019165,1.0,1.0,0.0,1.0,-1.7007304430007937,1.7007280588150024,2.347155032111914e-06,1.307828068733215,1.0,1.0,0.0,49.69415664672852,86.0,42177.21484375,0.0,424.4413146972656,1.0,282.4720153808594,284.9353942871094,297.2444152832031,299.5516662597656,293.1499938964844,293.1499938964844,282.45001220703125,35659.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988765001296997,1.0,0.0,0.0,4.102904319763184,4.102930068969727,8.978036021289881e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8200.103515625,0.0,1446.716552734375,2371.396484375,0.0,1601.8978271484375,0.8226739168167114,1.0,0.0,3.0,1.0,0.0
17909880,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931213378906,0.8950260877609253,0.2668818235397339,0.2404605597257614,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7936706542969,0.8143163919448853,0.1990878731012344,0.1894134879112243,297.4486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933959960937,0.8470274209976196,0.2259940654039383,0.1586038619279861,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7938537597656,0.7927190661430359,0.183673545718193,0.1749115139245987,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7945861816406,0.7335538864135742,0.1444260030984878,0.6551926732063293,285.7931823730469,284.95001220703125,296.3646545410156,294.1661682128906,296.36181640625,297.4792785644531,285.79034423828125,1.0,0.3285067081451416,1.0,1.0,0.0,1.0,-1.702622413635254,1.702620029449463,2.352173169128946e-06,1.309313178062439,1.0,1.0,0.0,52.665626525878906,74.0,42251.62890625,0.0,434.1520080566406,1.0,282.4619140625,284.92498779296875,297.2330627441406,299.530029296875,293.1499938964844,293.1499938964844,282.1499938964844,35697.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001444697380066,1.0,0.0,0.0,4.105096340179443,4.105122089385986,8.987631190393586e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8561.0107421875,0.0,1449.036376953125,2371.396484375,0.0,1611.8934326171875,0.823096513748169,1.0,0.0,3.0,1.0,0.0
17909940,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.870586633682251,0.2694400548934936,0.2427793741226196,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.7913083434104919,0.19991996884346,0.1905566453933715,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.824916660785675,0.2270897030830383,0.1596394777297973,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.7699620127677917,0.184295192360878,0.1758524477481842,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.7126041650772095,0.1438940614461898,0.6543912887573242,285.5802917480469,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.452880859375,285.5773620605469,1.0,0.3353181481361389,1.0,1.0,0.0,1.0,-1.7081934213638306,1.7081910371780396,2.367026809224626e-06,1.313717484474182,1.0,1.0,0.0,59.37522506713867,62.0,43422.75,0.0,456.9363098144531,1.0,282.1608581542969,284.6872253417969,297.238525390625,299.5946655273437,293.1499938964844,293.1499938964844,281.8500061035156,35834.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117704749107361,1.0,0.0,0.0,4.112953186035156,4.112978935241699,9.022067501973652e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8642.5478515625,0.0,1457.3724365234375,2371.396484375,0.0,1704.8529052734375,0.8246111273765564,1.0,0.0,3.0,1.0,0.0
17910000,297.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5802001953125,0.870586633682251,0.2694400548934936,0.2427793741226196,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.7913083434104919,0.19991996884346,0.1905566453933715,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805053710937,0.824916660785675,0.2270897030830383,0.1596394777297973,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.7699620127677917,0.184295192360878,0.1758524477481842,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.58172607421875,0.7126041650772095,0.1438940614461898,0.6543912887573242,285.5802917480469,284.95001220703125,296.45001220703125,294.1924743652344,296.4472045898437,297.452880859375,285.5773620605469,1.0,0.3353181481361389,1.0,1.0,0.0,1.0,-1.7081934213638306,1.7081910371780396,2.367026809224626e-06,1.313717484474182,1.0,1.0,0.0,59.37522506713867,62.0,43422.75,0.0,456.9363098144531,1.0,282.1608581542969,284.6872253417969,297.238525390625,299.5946655273437,293.1499938964844,293.1499938964844,281.8500061035156,35834.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117704749107361,1.0,0.0,0.0,4.112953186035156,4.112978935241699,9.022067501973652e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8642.5478515625,0.0,1457.3724365234375,2371.396484375,0.0,1704.8529052734375,0.8246111273765564,1.0,0.0,3.0,1.0,0.0
17910060,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.8707296848297119,0.2722640335559845,0.2452999800443649,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.7895045280456543,0.2004698365926742,0.1911652237176895,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.8233836889266968,0.2278753370046615,0.1602572053670883,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7680378556251526,0.1846481263637542,0.1762715578079223,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.7091408371925354,0.1431655138731002,0.6514623761177063,285.3662109375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4295349121094,285.3628234863281,1.0,0.3360104560852051,1.0,1.0,0.0,1.0,-1.7096810340881348,1.7096786499023438,2.3709826564299874e-06,1.3148772716522217,1.0,1.0,0.0,60.19506072998047,50.0,44488.296875,0.0,460.21624755859375,1.0,281.863037109375,284.4493713378906,297.2467346191406,299.6528015136719,293.1499938964844,293.1499938964844,281.54998779296875,35909.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202057242393494,1.0,0.0,0.0,4.117250442504883,4.117276191711426,9.040929853654234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8725.685546875,0.0,1461.9451904296875,2371.396484375,0.0,1773.71435546875,0.8254395127296448,1.0,0.0,3.0,1.0,0.0
17910120,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3660888671875,0.8707296848297119,0.2722640335559845,0.2452999800443649,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3666687011719,0.7895045280456543,0.2004698365926742,0.1911652237176895,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.36639404296875,0.8233836889266968,0.2278753370046615,0.1602572053670883,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3668518066406,0.7680378556251526,0.1846481263637542,0.1762715578079223,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3675537109375,0.7091408371925354,0.1431655138731002,0.6514623761177063,285.3662109375,284.95001220703125,296.5350952148437,294.2166748046875,296.5323181152344,297.4295349121094,285.3628234863281,1.0,0.3360104560852051,1.0,1.0,0.0,1.0,-1.7096810340881348,1.7096786499023438,2.3709826564299874e-06,1.3148772716522217,1.0,1.0,0.0,60.19506072998047,50.0,44488.296875,0.0,460.21624755859375,1.0,281.863037109375,284.4493713378906,297.2467346191406,299.6528015136719,293.1499938964844,293.1499938964844,281.54998779296875,35909.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7202057242393494,1.0,0.0,0.0,4.117250442504883,4.117276191711426,9.040929853654234e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8725.685546875,0.0,1461.9451904296875,2371.396484375,0.0,1773.71435546875,0.8254395127296448,1.0,0.0,3.0,1.0,0.0
17910180,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.885467529296875,0.2751333713531494,0.247760385274887,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8006510734558105,0.2008317708969116,0.1914286762475967,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8341131806373596,0.2284473478794098,0.1606031507253646,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7784820795059204,0.1848305314779281,0.1763616055250167,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7169511318206787,0.1423126310110092,0.6471959352493286,285.1452331542969,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4084167480469,285.1415405273437,1.0,0.3324220478534698,1.0,1.0,0.0,1.0,-1.7083537578582764,1.7083513736724854,2.3674106159887742e-06,1.3138082027435305,1.0,1.0,0.0,57.09513092041016,38.0,45478.73828125,0.0,450.40081787109375,1.0,281.5630798339844,284.20562744140625,297.2613525390625,299.7148132324219,293.1499938964844,293.1499938964844,281.25,35950.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273892164230347,1.0,0.0,0.0,4.119602680206299,4.119628429412842,9.05126341876894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8804.357421875,0.0,1464.452392578125,2371.396484375,0.0,1833.240966796875,0.825892984867096,1.0,0.0,3.0,1.0,0.0
17910240,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14508056640625,0.885467529296875,0.2751333713531494,0.247760385274887,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14569091796875,0.8006510734558105,0.2008317708969116,0.1914286762475967,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454162597656,0.8341131806373596,0.2284473478794098,0.1606031507253646,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7784820795059204,0.1848305314779281,0.1763616055250167,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.7169511318206787,0.1423126310110092,0.6471959352493286,285.1452331542969,284.95001220703125,296.6202087402344,294.23809814453125,296.617431640625,297.4084167480469,285.1415405273437,1.0,0.3324220478534698,1.0,1.0,0.0,1.0,-1.7083537578582764,1.7083513736724854,2.3674106159887742e-06,1.3138082027435305,1.0,1.0,0.0,57.09513092041016,38.0,45478.73828125,0.0,450.40081787109375,1.0,281.5630798339844,284.20562744140625,297.2613525390625,299.7148132324219,293.1499938964844,293.1499938964844,281.25,35950.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273892164230347,1.0,0.0,0.0,4.119602680206299,4.119628429412842,9.05126341876894e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8804.357421875,0.0,1464.452392578125,2371.396484375,0.0,1833.240966796875,0.825892984867096,1.0,0.0,3.0,1.0,0.0
17910300,297.50933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.897921621799469,0.2765590250492096,0.2489547431468963,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8105012774467468,0.2009709626436233,0.1914742738008499,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8437588214874268,0.2286851555109024,0.1607086360454559,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.7880361080169678,0.1848836094141006,0.1763244718313217,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.7242379188537598,0.1418616473674774,0.6447320580482483,285.00018310546875,284.95001220703125,296.6627502441406,294.247802734375,296.65997314453125,297.3987731933594,284.9780578613281,1.0,0.3294421434402466,1.0,1.0,0.0,1.0,-1.7069666385650637,1.7069642543792725,2.363688281548093e-06,1.312696933746338,1.0,1.0,0.0,54.47504806518555,38.0,46351.55859375,0.0,441.959716796875,1.0,281.31109619140625,284.0191955566406,297.2923278808594,299.8390197753906,293.1499938964844,293.1499938964844,281.25,35963.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328509092330933,1.0,0.0,0.0,4.12034273147583,4.120368957519531,9.054515999196157e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8551.08984375,0.0,1465.2418212890625,2371.396484375,0.0,1879.0172119140625,0.8260356187820435,1.0,0.0,3.0,1.0,0.0
17910360,297.49969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9143933653831482,0.2778862714767456,0.2500411570072174,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92254638671875,0.8225177526473999,0.2010403424501419,0.191435769200325,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.856539785861969,0.2288360297679901,0.1607391834259033,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.8005213737487793,0.184872105717659,0.1762083321809768,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.7337284684181213,0.1413618773221969,0.6419717669487,284.92205810546875,284.95001220703125,296.70526123046875,294.25689697265625,296.7024841308594,297.3887939453125,284.91925048828125,1.0,0.3258149623870849,1.0,1.0,0.0,1.0,-1.7048087120056152,1.7048063278198242,2.357924131501932e-06,1.3109837770462036,0.9626082181930542,0.9626082181930542,0.0,51.34104537963867,26.0,46349.4453125,0.0,431.5886840820313,1.0,281.2616882324219,283.963623046875,297.2777404785156,299.7758483886719,293.1499938964844,293.1499938964844,280.95001220703125,36627.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338983416557312,1.0,0.0,0.0,4.102902889251709,4.10292911529541,8.978029768513807e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8869.6494140625,0.0,1454.8585205078125,2371.396484375,0.0,1887.845458984375,0.8232428431510925,1.0,0.0,3.0,1.0,0.0
17910420,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.964554250240326,0.2807137668132782,0.2522172331809997,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8578908443450928,0.2012338042259216,0.1912943124771118,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8961262106895447,0.2292103469371795,0.1607539355754852,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8352104425430298,0.1849004179239273,0.1759129613637924,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7635342478752136,0.1404162943363189,0.636210560798645,284.8095092773437,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.371826171875,284.8218078613281,1.0,0.3170741200447082,1.0,1.0,0.0,1.0,-1.6999971866607666,1.6999948024749756,2.345078428334091e-06,1.3071439266204834,0.8071814775466919,0.8071814775466919,0.0,43.79513549804688,25.0,46465.015625,0.0,406.9429626464844,1.0,280.9625549316406,283.8768310546875,297.2799072265625,299.78564453125,293.1499938964844,293.1499938964844,281.25,42579.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380516529083252,1.0,0.0,0.0,3.7977588176727295,3.797783613204956,7.692248686907988e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8075.568359375,0.0,1240.9681396484375,2371.396484375,0.0,1923.0047607421875,0.7763776779174805,1.0,0.0,3.0,1.0,0.0
17910480,297.48394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8100280761719,0.964554250240326,0.2807137668132782,0.2522172331809997,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8081359863281,0.8578908443450928,0.2012338042259216,0.1912943124771118,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089294433594,0.8961262106895447,0.2292103469371795,0.1607539355754852,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075561523437,0.8352104425430298,0.1849004179239273,0.1759129613637924,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.7635342478752136,0.1404162943363189,0.636210560798645,284.8095092773437,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.371826171875,284.8218078613281,1.0,0.3170741200447082,1.0,1.0,0.0,1.0,-1.6999971866607666,1.6999948024749756,2.345078428334091e-06,1.3071439266204834,0.8071814775466919,0.8071814775466919,0.0,43.79513549804688,25.0,46465.015625,0.0,406.9429626464844,1.0,280.9625549316406,283.8768310546875,297.2799072265625,299.78564453125,293.1499938964844,293.1499938964844,281.25,42579.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380516529083252,1.0,0.0,0.0,3.7977588176727295,3.797783613204956,7.692248686907988e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8075.568359375,0.0,1240.9681396484375,2371.396484375,0.0,1923.0047607421875,0.7763776779174805,1.0,0.0,3.0,1.0,0.0
17910540,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.2853651046752929,0.2497237771749496,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.898429811000824,0.2023227661848068,0.1918516755104065,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9434356093406676,0.2306861281394958,0.1613997817039489,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8728223443031311,0.1857632845640182,0.1762729883193969,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7976952791213989,0.1401926130056381,0.6331660747528076,285.0195007324219,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3694763183594,285.0175476074219,1.0,0.3108303546905517,1.0,1.0,0.0,1.0,-1.6978825330734253,1.6978801488876345,2.3393195078824647e-06,1.305352807044983,0.946394681930542,0.946394681930542,0.0,38.05796432495117,25.0,46027.859375,0.0,388.5489501953125,1.0,281.2367248535156,284.0617980957031,297.2264099121094,299.6247863769531,293.1499938964844,293.1499938964844,280.95001220703125,34289.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211715579032898,1.0,0.0,0.0,3.895261287689209,3.895285129547119,8.092296184258885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8773.671875,0.0,1255.14453125,2371.396484375,0.0,1781.6717529296875,0.7850685119628906,1.0,0.0,3.0,1.0,0.0
