time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17910600,297.48834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9990000128746032,0.2853651046752929,0.2497237771749496,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.898429811000824,0.2023227661848068,0.1918516755104065,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9434356093406676,0.2306861281394958,0.1613997817039489,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.8728223443031311,0.1857632845640182,0.1762729883193969,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7976952791213989,0.1401926130056381,0.6331660747528076,285.0195007324219,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3694763183594,285.0175476074219,1.0,0.3108303546905517,1.0,1.0,0.0,1.0,-1.6978825330734253,1.6978801488876345,2.3393195078824647e-06,1.305352807044983,0.946394681930542,0.946394681930542,0.0,38.05796432495117,25.0,46027.859375,0.0,388.5489501953125,1.0,281.2367248535156,284.0617980957031,297.2264099121094,299.6247863769531,293.1499938964844,293.1499938964844,280.95001220703125,34289.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211715579032898,1.0,0.0,0.0,3.895261287689209,3.895285129547119,8.092296184258885e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8773.671875,0.0,1255.14453125,2371.396484375,0.0,1781.6717529296875,0.7850685119628906,1.0,0.0,3.0,1.0,0.0
17910660,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9974710941314696,0.2931486368179321,0.2342418283224105,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9182634949684144,0.2031514346599578,0.1927060186862945,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9643511772155762,0.2317244410514831,0.1622185260057449,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8906923532485962,0.1863961964845657,0.1769299805164337,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.812354326248169,0.1399401128292083,0.6319950819015503,284.8558959960937,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.379638671875,284.8627319335937,1.0,0.3056371212005615,1.0,1.0,0.0,1.0,-1.6780353784561155,1.6780331134796145,2.2872313820698764e-06,1.2898117303848269,0.8095906972885132,0.8095906972885132,0.0,35.68034744262695,43.0,45979.22265625,0.0,371.3958435058594,1.0,280.9639892578125,283.9130249023437,297.312744140625,299.78338623046875,293.1499938964844,293.1499938964844,281.25,40316.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285014390945435,1.0,0.0,0.0,3.719238758087158,3.719262361526489,7.377457222901285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8060.107421875,0.0,1161.609619140625,2371.396484375,0.0,1842.52734375,0.760170042514801,1.0,0.0,3.0,1.0,0.0
17910720,297.5231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.9974710941314696,0.2931486368179321,0.2342418283224105,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.9182634949684144,0.2031514346599578,0.1927060186862945,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.9643511772155762,0.2317244410514831,0.1622185260057449,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8906923532485962,0.1863961964845657,0.1769299805164337,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.812354326248169,0.1399401128292083,0.6319950819015503,284.8558959960937,284.95001220703125,296.9594116210937,294.2983093261719,296.95660400390625,297.379638671875,284.8627319335937,1.0,0.3056371212005615,1.0,1.0,0.0,1.0,-1.6780353784561155,1.6780331134796145,2.2872313820698764e-06,1.2898117303848269,0.8095906972885132,0.8095906972885132,0.0,35.68034744262695,43.0,45979.22265625,0.0,371.3958435058594,1.0,280.9639892578125,283.9130249023437,297.312744140625,299.78338623046875,293.1499938964844,293.1499938964844,281.25,40316.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285014390945435,1.0,0.0,0.0,3.719238758087158,3.719262361526489,7.377457222901285e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8060.107421875,0.0,1161.609619140625,2371.396484375,0.0,1842.52734375,0.760170042514801,1.0,0.0,3.0,1.0,0.0
17910780,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9984281063079834,0.3014639019966125,0.2403439581394195,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9125361442565918,0.2043873220682144,0.1937271952629089,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9590649604797364,0.2332766056060791,0.1631617397069931,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8854956030845642,0.187408298254013,0.177752137184143,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8066275715827942,0.1401193141937255,0.6321984529495239,285.04449462890625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.39666748046875,285.04412841796875,1.0,0.3088864386081695,1.0,1.0,0.0,1.0,-1.688925862312317,1.6889235973358154,2.315393203389249e-06,1.2980687618255615,0.9530568718910216,0.9530568718910216,0.0,36.63865280151367,61.0,45823.359375,0.0,380.10302734375,1.0,281.23602294921875,284.0814514160156,297.26495361328125,299.6474609375,293.1499938964844,293.1499938964844,280.95001220703125,33324.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158416509628296,1.0,0.0,0.0,3.8493731021881104,3.849396228790283,7.902755783106841e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8759.49609375,0.0,1210.033203125,2371.396484375,0.0,1737.944580078125,0.7761014103889465,1.0,0.0,3.0,1.0,0.0
17910840,297.5581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9984281063079834,0.3014639019966125,0.2403439581394195,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.9125361442565918,0.2043873220682144,0.1937271952629089,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9590649604797364,0.2332766056060791,0.1631617397069931,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8854956030845642,0.187408298254013,0.177752137184143,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8066275715827942,0.1401193141937255,0.6321984529495239,285.04449462890625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.39666748046875,285.04412841796875,1.0,0.3088864386081695,1.0,1.0,0.0,1.0,-1.688925862312317,1.6889235973358154,2.315393203389249e-06,1.2980687618255615,0.9530568718910216,0.9530568718910216,0.0,36.63865280151367,61.0,45823.359375,0.0,380.10302734375,1.0,281.23602294921875,284.0814514160156,297.26495361328125,299.6474609375,293.1499938964844,293.1499938964844,280.95001220703125,33324.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158416509628296,1.0,0.0,0.0,3.8493731021881104,3.849396228790283,7.902755783106841e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8759.49609375,0.0,1210.033203125,2371.396484375,0.0,1737.944580078125,0.7761014103889465,1.0,0.0,3.0,1.0,0.0
17910900,297.5528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.3035454750061035,0.2509387731552124,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.901128113269806,0.2049520313739776,0.1944010108709335,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.9470103979110718,0.2339524775743484,0.1637625247240066,297.2503356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.8749093413352966,0.1878690421581268,0.1783201992511749,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7964188456535339,0.1401791423559188,0.6330444812774658,284.92730712890625,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.3953552246094,284.910400390625,1.0,0.3131180107593536,1.0,1.0,0.0,1.0,-1.7048691511154177,1.7048667669296265,2.357516450501862e-06,1.3105703592300415,0.8912909626960754,0.8912909626960754,0.0,38.366336822509766,61.0,46920.4609375,0.0,393.9740295410156,1.0,281.0120849609375,283.9224853515625,297.3460998535156,299.87017822265625,293.1499938964844,293.1499938964844,280.95001220703125,35043.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723261833190918,1.0,0.0,0.0,3.872413158416748,3.872436761856079,7.997641091606056e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8589.7744140625,0.0,1242.356689453125,2371.396484375,0.0,1798.942138671875,0.7805771827697754,1.0,0.0,3.0,1.0,0.0
17910960,297.5292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.9990000128746032,0.3037773072719574,0.2659181356430053,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8848047256469727,0.2053376138210296,0.1949156671762466,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.9278404712677002,0.2343990057706833,0.1641966998577118,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8594081401824951,0.1881641745567321,0.1787450760602951,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7813913226127625,0.1400558650493621,0.6332581043243408,284.90679931640625,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3839416503906,284.9135437011719,1.0,0.3187955617904663,1.0,1.0,0.0,1.0,-1.7247560024261477,1.7247536182403564,2.410760544080404e-06,1.326198697090149,0.8622891902923584,0.8622891902923584,0.0,41.01117706298828,64.0,47219.75,0.0,413.0539855957031,1.0,280.963134765625,283.9281921386719,297.3577575683594,299.8672180175781,293.1499938964844,293.1499938964844,281.25,37372.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284275889396667,1.0,0.0,0.0,3.8011648654937744,3.8011884689331055,7.706052542744146e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8155.63330078125,0.0,1203.14453125,2371.396484375,0.0,1841.909912109375,0.7715482711791992,1.0,0.0,3.0,1.0,0.0
17911020,297.4904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888061523437,0.9771713018417358,0.3040653467178345,0.2735145092010498,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887145996094,0.8532346487045288,0.2063397616147995,0.1959568709135055,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0887451171875,0.8917912244796753,0.2356261610984802,0.1650943756103515,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0886535644531,0.8300449848175049,0.1889768093824386,0.1796180009841919,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.7523488998413086,0.1399145275354385,0.6334503293037415,285.0887756347656,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3629455566406,285.0885314941406,1.0,0.3260612487792969,1.0,1.0,0.0,1.0,-1.7371041774749756,1.737101674079895,2.4446489987894893e-06,1.3362672328948977,1.0,1.0,0.0,46.65531539916992,64.0,47102.16796875,0.0,437.0387878417969,1.0,281.23095703125,284.08746337890625,297.3051452636719,299.7499389648437,293.1499938964844,293.1499938964844,281.25,32963.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228192687034607,1.0,0.0,0.0,3.9416139125823975,3.941637516021729,8.286033903459611e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8477.013671875,0.0,1283.1412353515625,2371.396484375,0.0,1795.2799072265625,0.7918643355369568,1.0,0.0,3.0,1.0,0.0
17911080,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.9731802344322203,0.304388552904129,0.2737107276916504,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08807373046875,0.8496595025062561,0.2064868062734604,0.1961281448602676,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.8878378868103027,0.2358034253120422,0.1652442961931228,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881042480469,0.826686441898346,0.1890974938869476,0.1797639280557632,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7490399479866028,0.139899805188179,0.6335325241088867,285.08795166015625,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3616027832031,285.0868530273437,1.0,0.3269481360912323,1.0,1.0,0.0,1.0,-1.737827181816101,1.73782479763031,2.4464384296152275e-06,1.336695432662964,1.0,1.0,0.0,47.40724182128906,67.0,47120.1640625,0.0,439.7386474609375,1.0,281.2370910644531,284.0840148925781,297.3101806640625,299.76336669921875,293.1499938964844,293.1499938964844,280.95001220703125,33142.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229946255683899,1.0,0.0,0.0,3.9565412998199454,3.956565141677856,8.34891295653506e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8889.2705078125,0.0,1297.1962890625,2371.396484375,0.0,1796.73046875,0.7943451404571533,1.0,0.0,3.0,1.0,0.0
17911140,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9443073272705078,0.3069350719451904,0.2761048376560211,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8260895609855652,0.207176849246025,0.1971969157457351,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.861421525478363,0.2365757524967193,0.1661343872547149,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8030425906181335,0.1896123141050338,0.1806517392396927,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7270400524139404,0.1394176632165908,0.6330600380897522,284.8915405273437,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.349609375,284.8919982910156,1.0,0.3336780369281769,1.0,1.0,0.0,1.0,-1.7441284656524658,1.7441259622573853,2.4636806301714387e-06,1.3416988849639893,0.9052429795265198,0.9052429795265198,0.0,53.20099258422852,70.0,48043.921875,0.0,460.5753173828125,1.0,280.961669921875,283.86895751953125,297.3751220703125,299.94439697265625,293.1499938964844,293.1499938964844,280.6499938964844,36663.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374573945999146,1.0,0.0,0.0,3.949361085891724,3.949385643005371,8.318638151649793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9013.306640625,0.0,1319.62548828125,2371.396484375,0.0,1917.95947265625,0.7962405681610107,1.0,0.0,3.0,1.0,0.0
17911200,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9443073272705078,0.3069350719451904,0.2761048376560211,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8260895609855652,0.207176849246025,0.1971969157457351,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.861421525478363,0.2365757524967193,0.1661343872547149,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8030425906181335,0.1896123141050338,0.1806517392396927,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7270400524139404,0.1394176632165908,0.6330600380897522,284.8915405273437,284.95001220703125,297.2936096191406,294.32281494140625,297.2909545898437,297.349609375,284.8919982910156,1.0,0.3336780369281769,1.0,1.0,0.0,1.0,-1.7441284656524658,1.7441259622573853,2.4636806301714387e-06,1.3416988849639893,0.9052429795265198,0.9052429795265198,0.0,53.20099258422852,70.0,48043.921875,0.0,460.5753173828125,1.0,280.961669921875,283.86895751953125,297.3751220703125,299.94439697265625,293.1499938964844,293.1499938964844,280.6499938964844,36663.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374573945999146,1.0,0.0,0.0,3.949361085891724,3.949385643005371,8.318638151649793e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,9013.306640625,0.0,1319.62548828125,2371.396484375,0.0,1917.95947265625,0.7962405681610107,1.0,0.0,3.0,1.0,0.0
17911260,297.4625549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77880859375,0.9294872879981996,0.3084866404533386,0.2776108980178833,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7800598144531,0.8145420551300049,0.20733742415905,0.1975345462560653,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.779541015625,0.8488825559616089,0.23674076795578,0.1663926094770431,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.780517578125,0.7906996011734009,0.1896859258413314,0.1809035390615463,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78271484375,0.7160234451293945,0.1389503479003906,0.6317746043205261,284.7792358398437,284.95001220703125,297.3423767089844,294.3238525390625,297.3397521972656,297.3423767089844,284.7778015136719,1.0,0.3370958268642425,1.0,1.0,0.0,1.0,-1.7454121112823486,1.7454097270965576,2.4671828668942908e-06,1.342702865600586,0.7872768044471741,0.7872768044471741,0.0,56.42058563232422,70.0,48412.0078125,0.0,470.9272766113281,1.0,280.69989013671875,283.7508544921875,297.3905334472656,300.0373229980469,293.1499938964844,293.1499938964844,280.6499938964844,41561.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463430166244507,1.0,0.0,0.0,3.786358594894409,3.7863829135894775,7.646136168659723e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8671.5419921875,0.0,1223.906005859375,2371.396484375,0.0,1993.8978271484373,0.7711349725723267,1.0,0.0,3.0,1.0,0.0
17911320,297.4584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.835205078125,0.9206737279891968,0.3097006976604461,0.2786623239517212,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.8072613477706909,0.2074587047100067,0.1977012455463409,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.8414758443832397,0.2368831783533096,0.1665183752775192,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.7832441329956055,0.1897449046373367,0.1810145825147628,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8286437988281,0.7088538408279419,0.138630211353302,0.630641758441925,284.83416748046875,284.95001220703125,297.3759155273437,294.32421875,297.3732604980469,297.3382263183594,284.847900390625,1.0,0.339252769947052,1.0,1.0,0.0,1.0,-1.7457985877990725,1.7457960844039917,2.468219236106961e-06,1.3429906368255615,0.7831069231033325,0.7831069231033325,0.0,58.51677703857422,58.0,48109.734375,0.0,477.3961181640625,1.0,280.6648254394531,283.834228515625,297.3550109863281,299.94500732421875,293.1499938964844,293.1499938964844,280.95001220703125,42380.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7468008995056152,1.0,0.0,0.0,3.6173856258392334,3.6174087524414062,6.978919486755331e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8224.650390625,0.0,1100.2200927734375,2371.396484375,0.0,1997.8389892578125,0.7461932301521301,1.0,0.0,3.0,1.0,0.0
17911380,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9272452592849731,0.3140002787113189,0.2821623682975769,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.809772253036499,0.2084123641252517,0.1983984261751175,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8440513014793396,0.238062247633934,0.1671588122844696,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7855734825134277,0.1904984712600708,0.1815354526042938,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7094870805740356,0.1383552104234695,0.6286067366600037,285.01104736328125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3387451171875,285.0093688964844,1.0,0.3389299511909485,1.0,1.0,0.0,1.0,-1.7497862577438354,1.7497837543487549,2.4790645056782523e-06,1.3460652828216553,0.9059954881668092,0.9059954881668092,0.0,58.16435241699219,46.0,47870.72265625,0.0,478.8307189941406,1.0,280.9349060058594,283.9784851074219,297.2806396484375,299.77252197265625,293.1499938964844,293.1499938964844,280.6499938964844,33861.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335071563720703,1.0,0.0,0.0,3.760202884674072,3.760225296020508,7.540863862232072e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8921.634765625,0.0,1143.7742919921875,2371.396484375,0.0,1884.546630859375,0.7609715461730957,1.0,0.0,3.0,1.0,0.0
17911440,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9272452592849731,0.3140002787113189,0.2821623682975769,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.809772253036499,0.2084123641252517,0.1983984261751175,297.2646789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8440513014793396,0.238062247633934,0.1671588122844696,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7855734825134277,0.1904984712600708,0.1815354526042938,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7094870805740356,0.1383552104234695,0.6286067366600037,285.01104736328125,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.3387451171875,285.0093688964844,1.0,0.3389299511909485,1.0,1.0,0.0,1.0,-1.7497862577438354,1.7497837543487549,2.4790645056782523e-06,1.3460652828216553,0.9059954881668092,0.9059954881668092,0.0,58.16435241699219,46.0,47870.72265625,0.0,478.8307189941406,1.0,280.9349060058594,283.9784851074219,297.2806396484375,299.77252197265625,293.1499938964844,293.1499938964844,280.6499938964844,33861.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335071563720703,1.0,0.0,0.0,3.760202884674072,3.760225296020508,7.540863862232072e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8921.634765625,0.0,1143.7742919921875,2371.396484375,0.0,1884.546630859375,0.7609715461730957,1.0,0.0,3.0,1.0,0.0
17911500,297.4612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.9386200904846193,0.3158684968948364,0.283969521522522,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.8168677091598511,0.2088150829076767,0.1987945586442947,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8514378070831299,0.2385195642709732,0.1675162613391876,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7928082346916199,0.1908133625984192,0.1818398535251617,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7151753902435303,0.1382074803113937,0.6278414130210876,284.8883361816406,284.95001220703125,297.4981689453125,294.3232727050781,297.4955749511719,297.3377685546875,284.8729248046875,1.0,0.337332159280777,1.0,1.0,0.0,1.0,-1.7523094415664673,1.7523069381713867,2.486004632373806e-06,1.348060131072998,0.8281875252723694,0.8281875252723694,0.0,56.38489532470703,46.0,48542.16015625,0.0,475.0968017578125,1.0,280.71466064453125,283.82568359375,297.34869384765625,299.9671630859375,293.1499938964844,293.1499938964844,280.6499938964844,36587.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7395710945129395,1.0,0.0,0.0,3.7435202598571777,3.743543148040772,7.474100129911676e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8714.6787109375,0.0,1151.8416748046875,2371.396484375,0.0,1935.9273681640625,0.759087860584259,1.0,0.0,3.0,1.0,0.0
17911560,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9516124725341796,0.3174676299095154,0.2853859364986419,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8252514600753784,0.2090636044740677,0.1989930868148803,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8605478405952454,0.2387806326150894,0.1676798909902572,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8016418814659119,0.1909869611263275,0.1819636821746826,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7219072580337524,0.1379499584436416,0.6264557242393494,284.8747253417969,284.95001220703125,297.53857421875,294.3222351074219,297.51776123046875,297.33447265625,284.8726501464844,1.0,0.3348839282989502,0.9596152305603028,0.9596152305603028,0.2000000029802322,1.0,-1.7529312372207642,1.574609398841858,0.1783217936754226,1.1710125207901,0.7928045988082886,0.7928045988082886,0.0,54.137115478515625,34.0,47170.5078125,0.0,468.3904724121094,1.0,280.6646728515625,283.8122253417969,297.3454895019531,299.9140319824219,293.1499938964844,293.1499938964844,280.95001220703125,39619.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742277204990387,1.0,0.0,0.0,3.5994839668273926,3.599506378173828,6.910015599714825e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8181.51513671875,0.0,1066.6807861328125,2371.396484375,0.0,1959.0194091796875,0.739254355430603,1.0,0.0,3.0,1.0,0.0
17911620,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.9862332344055176,0.3209997415542602,0.2882766425609588,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8521271347999573,0.2096653878688812,0.1993102133274078,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8906368017196655,0.2394504100084304,0.167958527803421,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8282245397567749,0.191432848572731,0.1821333914995193,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7434990406036377,0.1375072598457336,0.623281717300415,284.8268737792969,284.95001220703125,297.6188049316406,294.3191223144531,297.4801940917969,297.3307800292969,284.82049560546875,1.0,0.3280149400234222,0.8788456320762634,0.8788456320762634,0.6000000238418579,1.0,-1.753506779670715,0.9018917679786682,0.8516150712966919,0.4998779892921448,0.7088255882263184,0.7088255882263184,0.0,47.87941360473633,25.0,39019.66015625,0.0,449.016845703125,1.0,280.9325866699219,283.72271728515625,297.1885681152344,299.393310546875,293.1499938964844,293.1499938964844,281.25,42746.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150022387504578,1.0,0.0,0.0,3.336696147918701,3.336717367172241,5.937886840001738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7544.0810546875,0.0,909.2053833007812,2371.396484375,0.0,1731.099365234375,0.6966843605041504,1.0,0.0,3.0,1.0,0.0
17911680,297.4538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.9862332344055176,0.3209997415542602,0.2882766425609588,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.8521271347999573,0.2096653878688812,0.1993102133274078,297.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.8906368017196655,0.2394504100084304,0.167958527803421,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.8282245397567749,0.191432848572731,0.1821333914995193,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8309631347656,0.7434990406036377,0.1375072598457336,0.623281717300415,284.8268737792969,284.95001220703125,297.6188049316406,294.3191223144531,297.4801940917969,297.3307800292969,284.82049560546875,1.0,0.3280149400234222,0.8788456320762634,0.8788456320762634,0.6000000238418579,1.0,-1.753506779670715,0.9018917679786682,0.8516150712966919,0.4998779892921448,0.7088255882263184,0.7088255882263184,0.0,47.87941360473633,25.0,39019.66015625,0.0,449.016845703125,1.0,280.9325866699219,283.72271728515625,297.1885681152344,299.393310546875,293.1499938964844,293.1499938964844,281.25,42746.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150022387504578,1.0,0.0,0.0,3.336696147918701,3.336717367172241,5.937886840001738e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7544.0810546875,0.0,909.2053833007812,2371.396484375,0.0,1731.099365234375,0.6966843605041504,1.0,0.0,3.0,1.0,0.0
17911740,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.3277123272418976,0.2585474550724029,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9006880521774292,0.2105070054531097,0.1996951848268509,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9467065334320068,0.2404194921255111,0.1683169305324554,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8731766939163208,0.1921044588088989,0.1823635697364807,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7832512855529785,0.1372724026441574,0.6203036308288574,284.91943359375,284.95001220703125,297.6982421875,294.31475830078125,297.49774169921875,297.3430480957031,284.92059326171875,1.0,0.3200667202472687,0.7980760931968689,0.7980760931968689,1.0,1.0,-1.7541593313217163,0.7679898738861084,0.986169457435608,0.3609143197536468,0.7426382899284363,0.7426382899284363,0.0,40.10811996459961,28.0,36125.58203125,0.0,416.6743469238281,1.0,281.2257385253906,283.8431701660156,297.0968322753906,299.0323791503906,293.1499938964844,293.1499938964844,281.54998779296875,37431.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655709147453308,1.0,0.0,0.0,3.2663960456848145,3.266415596008301,5.690314424100507e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7336.40283203125,0.0,829.2885131835938,2371.396484375,0.0,1350.365966796875,0.6793041825294495,1.0,0.0,3.0,1.0,0.0
17911800,297.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.9990000128746032,0.3277123272418976,0.2585474550724029,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.9006880521774292,0.2105070054531097,0.1996951848268509,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197082519531,0.9467065334320068,0.2404194921255111,0.1683169305324554,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8731766939163208,0.1921044588088989,0.1823635697364807,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7832512855529785,0.1372724026441574,0.6203036308288574,284.91943359375,284.95001220703125,297.6982421875,294.31475830078125,297.49774169921875,297.3430480957031,284.92059326171875,1.0,0.3200667202472687,0.7980760931968689,0.7980760931968689,1.0,1.0,-1.7541593313217163,0.7679898738861084,0.986169457435608,0.3609143197536468,0.7426382899284363,0.7426382899284363,0.0,40.10811996459961,28.0,36125.58203125,0.0,416.6743469238281,1.0,281.2257385253906,283.8431701660156,297.0968322753906,299.0323791503906,293.1499938964844,293.1499938964844,281.54998779296875,37431.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655709147453308,1.0,0.0,0.0,3.2663960456848145,3.266415596008301,5.690314424100507e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7336.40283203125,0.0,829.2885131835938,2371.396484375,0.0,1350.365966796875,0.6793041825294495,1.0,0.0,3.0,1.0,0.0
17911860,297.51776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570983886719,0.9990000128746032,0.3336192071437835,0.2630282640457153,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8963782787322998,0.2111223489046096,0.2002633213996887,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9417316317558287,0.2411347329616546,0.1687948852777481,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8690096139907837,0.1926104724407196,0.1828332692384719,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.7787889242172241,0.1373035013675689,0.6203345060348511,285.0567321777344,284.95001220703125,297.7448425292969,294.3116760253906,297.52764892578125,297.36004638671875,285.05975341796875,1.0,0.3160296082496643,0.8106303811073303,0.8106303811073303,1.0,1.0,-1.7226462364196775,0.7527013421058655,0.9699448347091676,0.3574296832084656,0.8490167856216431,0.8490167856216431,0.0,40.24732208251953,28.0,35413.96875,0.0,408.1139526367188,1.0,281.47918701171875,283.9821472167969,297.1006164550781,298.9297180175781,293.1499938964844,293.1499938964844,281.54998779296875,32160.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6402924060821533,1.0,0.0,0.0,3.3800718784332275,3.3800911903381348,6.093270030760323e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7551.4794921875,0.0,864.03125,2371.396484375,0.0,1175.210693359375,0.6951709985733032,1.0,0.0,3.0,1.0,0.0
17911920,297.544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.9990000128746032,0.3381012380123138,0.2567029297351837,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.9043749570846558,0.2116033732891082,0.200684368610382,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.9508843421936036,0.2416829466819763,0.1691587269306183,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8765389919281006,0.1930148303508758,0.1831806898117065,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.7852092981338501,0.1374108791351318,0.6205536723136902,285.0389404296875,284.95001220703125,297.7767944335937,294.309326171875,297.5498962402344,297.3743591308594,285.0333557128906,1.0,0.3141409456729889,0.8192894458770752,0.8192894458770752,1.0,1.0,-1.716676950454712,0.7509463429450989,0.9657305479049684,0.3568838238716125,0.8647733330726624,0.8647733330726624,0.0,39.16990280151367,46.0,35376.38671875,0.0,401.5468444824219,1.0,281.52734375,283.94970703125,297.15875244140625,299.0154724121094,293.1499938964844,293.1499938964844,281.8500061035156,31514.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6314355731010437,1.0,0.0,0.0,3.4954593181610107,3.495479345321656,6.516390271826822e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7330.05810546875,0.0,934.9436645507812,2371.396484375,0.0,1117.4224853515625,0.7121258974075317,1.0,0.0,3.0,1.0,0.0
17911980,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.9990000128746032,0.3476374447345733,0.2610222101211548,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.901147961616516,0.2128576189279556,0.2018551379442215,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9472132325172424,0.2430878579616546,0.1701285243034362,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.8733578324317932,0.194080963730812,0.1841755658388137,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7816038131713867,0.1378108859062194,0.6222347021102905,285.14752197265625,284.95001220703125,297.8544311523437,294.3029479980469,297.6004638671875,297.4027099609375,285.14599609375,1.0,0.3172147870063782,0.8405027985572815,0.8405027985572815,1.0,1.0,-1.7276228666305542,0.7584487795829773,0.969174027442932,0.3617911040782928,1.0,1.0,0.0,40.03915023803711,64.0,35110.875,0.0,410.3645629882813,1.0,281.8324279785156,284.0549621582031,297.2423095703125,299.08251953125,293.1499938964844,293.1499938964844,281.54998779296875,30225.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172596216201782,1.0,0.0,0.0,3.777843713760376,3.777865409851074,7.611785122207948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7953.322265625,0.0,1129.3214111328125,2371.396484375,0.0,1029.07763671875,0.7599478960037231,1.0,0.0,3.0,1.0,0.0
17912040,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1474609375,0.9990000128746032,0.3476374447345733,0.2610222101211548,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.14764404296875,0.901147961616516,0.2128576189279556,0.2018551379442215,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1475524902344,0.9472132325172424,0.2430878579616546,0.1701285243034362,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.147705078125,0.8733578324317932,0.194080963730812,0.1841755658388137,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.7816038131713867,0.1378108859062194,0.6222347021102905,285.14752197265625,284.95001220703125,297.8544311523437,294.3029479980469,297.6004638671875,297.4027099609375,285.14599609375,1.0,0.3172147870063782,0.8405027985572815,0.8405027985572815,1.0,1.0,-1.7276228666305542,0.7584487795829773,0.969174027442932,0.3617911040782928,1.0,1.0,0.0,40.03915023803711,64.0,35110.875,0.0,410.3645629882813,1.0,281.8324279785156,284.0549621582031,297.2423095703125,299.08251953125,293.1499938964844,293.1499938964844,281.54998779296875,30225.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6172596216201782,1.0,0.0,0.0,3.777843713760376,3.777865409851074,7.611785122207948e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7953.322265625,0.0,1129.3214111328125,2371.396484375,0.0,1029.07763671875,0.7599478960037231,1.0,0.0,3.0,1.0,0.0
17912100,297.586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.3502407073974609,0.2706056535243988,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8910763263702393,0.2133454084396362,0.2024793922901153,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9354326128959656,0.2435917407274246,0.1706273704767227,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8637951612472534,0.1944884657859802,0.1847150176763534,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.772613525390625,0.137901023030281,0.6233189702033997,285.01629638671875,284.95001220703125,297.89288330078125,294.2994689941406,297.6187744140625,297.4046630859375,284.9945983886719,1.0,0.3213169276714325,0.8511094450950623,0.8511094450950623,1.0,1.0,-1.7424217462539673,0.7664651870727539,0.9759566187858582,0.3666178286075592,0.9824431538581848,0.9824431538581848,0.0,41.85604476928711,64.0,36224.80078125,0.0,424.3513488769531,1.0,281.6124572753906,283.8752136230469,297.3580017089844,299.3495788574219,293.1499938964844,293.1499938964844,281.54998779296875,31758.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292592287063599,1.0,0.0,0.0,3.863978624343872,3.864001512527466,7.962839845276903e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7827.8037109375,0.0,1209.4478759765625,2371.396484375,0.0,1103.5223388671875,0.7765758037567139,1.0,0.0,3.0,1.0,0.0
17912160,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374694824219,0.9990000128746032,0.3509112298488617,0.2848108112812042,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8762639760971069,0.2135756909847259,0.202893927693367,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93780517578125,0.9176355600357056,0.2437704205513,0.1709162592887878,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382019042969,0.8499839901924133,0.1946582198143005,0.1850647926330566,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7596509456634521,0.1377463638782501,0.6235741376876831,284.93768310546875,284.95001220703125,297.9310607910156,294.2958068847656,297.6302795410156,297.3948669433594,284.9358825683594,1.0,0.3268329799175262,0.8513777256011963,0.8513777256011963,1.0,1.0,-1.7610437870025637,0.775382399559021,0.9856613874435424,0.3715527057647705,0.935360074043274,0.935360074043274,0.0,44.59858322143555,67.0,36547.71875,0.0,443.6364440917969,1.0,281.5628356933594,283.8128967285156,297.3829040527344,299.3800964355469,293.1499938964844,293.1499938964844,281.25,34071.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6400187611579895,1.0,0.0,0.0,3.886431932449341,3.8864552974700928,8.055651505856076e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8119.09521484375,0.0,1246.12841796875,2371.396484375,0.0,1173.396484375,0.7827059030532837,1.0,0.0,3.0,1.0,0.0
17912220,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145446777344,0.9990000128746032,0.349008709192276,0.3084040582180023,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126525878906,0.8539032936096191,0.2136992067098617,0.2032647877931594,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8132629394531,0.89226233959198,0.2437589913606643,0.1711018234491348,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.8293085694313049,0.1946823000907898,0.1853374987840652,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.7397939562797546,0.1369768977165222,0.6215870380401611,284.8136291503906,284.95001220703125,298.00360107421875,294.288330078125,297.64111328125,297.3563842773437,284.82354736328125,1.0,0.3350089192390442,0.85189288854599,0.85189288854599,1.0,1.0,-1.7879918813705444,0.7881910800933838,0.9998008012771606,0.3787627220153808,0.7872529029846191,0.7872529029846191,0.0,49.34542083740234,67.0,37236.21875,0.0,474.5867309570313,1.0,281.2664489746094,283.6942138671875,297.37823486328125,299.4496154785156,293.1499938964844,293.1499938964844,281.25,41414.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611879467964172,1.0,0.0,0.0,3.652463674545288,3.65248703956604,7.114925892892643e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7794.35595703125,0.0,1119.121337890625,2371.396484375,0.0,1318.960205078125,0.7499266862869263,1.0,0.0,3.0,1.0,0.0
17912280,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.9990000128746032,0.3489029705524444,0.3093416690826416,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81805419921875,0.853074312210083,0.2137068957090377,0.2032738029956817,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8186950683594,0.8913381099700928,0.2437633872032165,0.1711045354604721,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175354003906,0.8285342454910278,0.1946853846311569,0.1853426992893219,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153076171875,0.7390446066856384,0.1369402706623077,0.6214522123336792,284.819091796875,284.95001220703125,298.0066223144531,294.2880249023437,297.6414794921875,297.35467529296875,284.8292236328125,1.0,0.3353323936462402,0.8519143462181091,0.8519143462181091,1.0,1.0,-1.7889761924743652,0.7886603474617004,1.0003159046173096,0.3790237009525299,0.7873532176017761,0.7873532176017761,0.0,49.5390510559082,70.0,37235.8984375,0.0,475.7955932617188,1.0,281.2646179199219,283.6999816894531,297.3733825683594,299.4421691894531,293.1499938964844,293.1499938964844,281.54998779296875,41384.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6614354252815247,1.0,0.0,0.0,3.641496181488037,3.64151930809021,7.072260927998286e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7483.26318359375,0.0,1110.6951904296875,2371.396484375,0.0,1320.72216796875,0.7482455372810364,1.0,0.0,3.0,1.0,0.0
17912340,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9794082045555116,0.3490223884582519,0.313978374004364,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8292056918144226,0.2144005894660949,0.2039728760719299,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.864528238773346,0.2445184141397476,0.1716264486312866,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8049730062484741,0.1952206492424011,0.1859078407287597,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.71714186668396,0.1363169550895691,0.6192371845245361,285.0028686523437,284.95001220703125,298.0810546875,294.27978515625,297.6605834960937,297.329345703125,285.0033569335937,1.0,0.3423393368721008,0.8524509072303772,0.8524509072303772,1.0,1.0,-1.7972350120544434,0.7926365733146667,1.0045984983444214,0.3812267184257507,0.906761348247528,0.906761348247528,0.0,55.53142547607422,73.0,36778.91015625,0.0,498.461181640625,1.0,281.5343933105469,283.8685302734375,297.2489318847656,299.22100830078125,293.1499938964844,293.1499938964844,281.25,33910.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503957509994507,1.0,0.0,0.0,3.7633309364318848,3.76335334777832,7.553414889116539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8056.6845703125,0.0,1146.5755615234375,2371.396484375,0.0,1243.452880859375,0.7615880370140076,1.0,0.0,3.0,1.0,0.0
17912400,297.4523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9794082045555116,0.3490223884582519,0.313978374004364,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8292056918144226,0.2144005894660949,0.2039728760719299,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.864528238773346,0.2445184141397476,0.1716264486312866,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8049730062484741,0.1952206492424011,0.1859078407287597,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.71714186668396,0.1363169550895691,0.6192371845245361,285.0028686523437,284.95001220703125,298.0810546875,294.27978515625,297.6605834960937,297.329345703125,285.0033569335937,1.0,0.3423393368721008,0.8524509072303772,0.8524509072303772,1.0,1.0,-1.7972350120544434,0.7926365733146667,1.0045984983444214,0.3812267184257507,0.906761348247528,0.906761348247528,0.0,55.53142547607422,73.0,36778.91015625,0.0,498.461181640625,1.0,281.5343933105469,283.8685302734375,297.2489318847656,299.22100830078125,293.1499938964844,293.1499938964844,281.25,33910.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503957509994507,1.0,0.0,0.0,3.7633309364318848,3.76335334777832,7.553414889116539e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8056.6845703125,0.0,1146.5755615234375,2371.396484375,0.0,1243.452880859375,0.7615880370140076,1.0,0.0,3.0,1.0,0.0
