time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912460,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9565662741661072,0.3513409197330475,0.3161019384860992,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8098112344741821,0.2147837877273559,0.2047103494405746,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8435758352279663,0.2448129951953888,0.1721460074186325,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7844657301902771,0.1954768151044845,0.1865130215883255,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6972702741622925,0.1355672180652618,0.6173437237739563,284.8654479980469,284.95001220703125,298.1543273925781,294.271240234375,297.6869201660156,297.31854248046875,284.8722229003906,1.0,0.3479321002960205,0.8523074388504028,0.8523074388504028,1.0,1.0,-1.7965563535690308,0.7922707796096802,1.0042855739593506,0.3811531364917755,0.7863184809684753,0.7863184809684753,0.0,61.32894134521485,61.0,37075.171875,0.0,516.6423950195312,1.0,281.2655334472656,283.7357177734375,297.3018798828125,299.3470764160156,293.1499938964844,293.1499938964844,281.54998779296875,40267.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604881882667542,1.0,0.0,0.0,3.579563856124878,3.5795865058898926,6.833745374024147e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7468.3974609375,0.0,1057.03369140625,2371.396484375,0.0,1313.9849853515625,0.7366681694984436,1.0,0.0,3.0,1.0,0.0
17912520,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9565662741661072,0.3513409197330475,0.3161019384860992,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8098112344741821,0.2147837877273559,0.2047103494405746,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8435758352279663,0.2448129951953888,0.1721460074186325,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7844657301902771,0.1954768151044845,0.1865130215883255,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.6972702741622925,0.1355672180652618,0.6173437237739563,284.8654479980469,284.95001220703125,298.1543273925781,294.271240234375,297.6869201660156,297.31854248046875,284.8722229003906,1.0,0.3479321002960205,0.8523074388504028,0.8523074388504028,1.0,1.0,-1.7965563535690308,0.7922707796096802,1.0042855739593506,0.3811531364917755,0.7863184809684753,0.7863184809684753,0.0,61.32894134521485,61.0,37075.171875,0.0,516.6423950195312,1.0,281.2655334472656,283.7357177734375,297.3018798828125,299.3470764160156,293.1499938964844,293.1499938964844,281.54998779296875,40267.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6604881882667542,1.0,0.0,0.0,3.579563856124878,3.5795865058898926,6.833745374024147e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7468.3974609375,0.0,1057.03369140625,2371.396484375,0.0,1313.9849853515625,0.7366681694984436,1.0,0.0,3.0,1.0,0.0
17912580,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9605631232261658,0.3551794290542602,0.3191306889057159,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8111340403556824,0.2155425697565078,0.2052578628063202,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.844799280166626,0.2455937415361404,0.1725347489118576,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.785676121711731,0.1960773319005966,0.1869238466024398,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6967952251434326,0.135132148861885,0.6147425174713135,285.0265197753906,284.95001220703125,298.226318359375,294.2625427246094,297.718994140625,297.3187561035156,285.02447509765625,1.0,0.3475907444953918,0.8521639108657837,0.8521639108657837,1.0,1.0,-1.79868483543396,0.7932809591293335,1.0054038763046265,0.3816564977169037,0.90928852558136,0.90928852558136,0.0,61.191497802734375,49.0,36602.375,0.0,517.616455078125,1.0,281.5345764160156,283.88214111328125,297.2175598144531,299.17315673828125,293.1499938964844,293.1499938964844,281.25,33186.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474172472953796,1.0,0.0,0.0,3.7284998893737793,3.728522062301636,7.414243441417057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8037.806640625,0.0,1114.2738037109375,2371.396484375,0.0,1223.0838623046875,0.7547404766082764,1.0,0.0,3.0,1.0,0.0
17912640,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9605631232261658,0.3551794290542602,0.3191306889057159,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8111340403556824,0.2155425697565078,0.2052578628063202,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.844799280166626,0.2455937415361404,0.1725347489118576,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.785676121711731,0.1960773319005966,0.1869238466024398,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.6967952251434326,0.135132148861885,0.6147425174713135,285.0265197753906,284.95001220703125,298.226318359375,294.2625427246094,297.718994140625,297.3187561035156,285.02447509765625,1.0,0.3475907444953918,0.8521639108657837,0.8521639108657837,1.0,1.0,-1.79868483543396,0.7932809591293335,1.0054038763046265,0.3816564977169037,0.90928852558136,0.90928852558136,0.0,61.191497802734375,49.0,36602.375,0.0,517.616455078125,1.0,281.5345764160156,283.88214111328125,297.2175598144531,299.17315673828125,293.1499938964844,293.1499938964844,281.25,33186.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474172472953796,1.0,0.0,0.0,3.7284998893737793,3.728522062301636,7.414243441417057e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8037.806640625,0.0,1114.2738037109375,2371.396484375,0.0,1223.0838623046875,0.7547404766082764,1.0,0.0,3.0,1.0,0.0
17912700,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9696642756462096,0.3568644225597381,0.3207871913909912,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8174874782562256,0.2158564031124115,0.205573171377182,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.851365327835083,0.2458706498146057,0.1727679967880249,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7921911478042603,0.1963218748569488,0.1871650367975235,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7020103335380554,0.1349154710769653,0.6136611104011536,284.8977966308594,284.95001220703125,298.2618408203125,294.2582397460937,297.7342834472656,297.3179931640625,284.8805847167969,1.0,0.3459691107273102,0.8520921468734741,0.8520921468734741,1.0,1.0,-1.8003255128860474,0.7940518260002136,1.006273627281189,0.3820889592170715,0.8317273855209351,0.8317273855209351,0.0,59.45582580566406,49.0,37287.8828125,0.0,513.3721923828125,1.0,281.3151550292969,283.7218017578125,297.28961181640625,299.3639221191406,293.1499938964844,293.1499938964844,281.25,35924.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6543931365013123,1.0,0.0,0.0,3.726547956466675,3.7265706062316895,7.406482041005802e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7863.0380859375,0.0,1133.7095947265625,2371.396484375,0.0,1271.11279296875,0.7555122971534729,1.0,0.0,3.0,1.0,0.0
17912760,297.433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9803318977355956,0.3582326769828796,0.3220072388648987,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8256665468215942,0.2160032838582992,0.2056759893894195,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8601610064506531,0.2459323108196258,0.1727951765060424,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8008227944374084,0.1964134573936462,0.1872112900018692,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.7090913653373718,0.1345880627632141,0.6119412779808044,284.8720092773437,284.95001220703125,298.2970275878906,294.2539367675781,297.7479858398437,297.314697265625,284.87744140625,1.0,0.3435193002223968,0.8522706031799316,0.8522706031799316,1.0,1.0,-1.7999390363693235,0.7938807606697083,1.0060583353042605,0.3820104598999023,0.7883842587471008,0.7883842587471008,0.0,57.1383056640625,37.0,36979.67578125,0.0,506.017333984375,1.0,281.2649230957031,283.7318725585937,297.28863525390625,299.3269958496094,293.1499938964844,293.1499938964844,281.54998779296875,39700.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6585369110107422,1.0,0.0,0.0,3.5758302211761475,3.575852632522583,6.819497002652497e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7459.86669921875,0.0,1050.189697265625,2371.396484375,0.0,1300.16943359375,0.7350875735282898,1.0,0.0,3.0,1.0,0.0
17912820,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.3625618517398834,0.3166691064834595,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8503693342208862,0.2168211638927459,0.2060552835464477,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8876194953918457,0.2467359006404876,0.1730344444513321,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8254339694976807,0.197075754404068,0.1874568164348602,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7291226983070374,0.134291410446167,0.6089526414871216,285.0257873535156,284.95001220703125,298.3663635253906,294.2455444335937,297.7805480957031,297.318115234375,285.0221252441406,1.0,0.3366370499134063,0.8526275157928467,0.8526275157928467,1.0,1.0,-1.7955107688903809,0.7918438911437988,1.0036669969558716,0.3807547092437744,0.9088082909584044,0.9088082909584044,0.0,51.042762756347656,25.0,36416.4453125,0.0,483.2924499511719,1.0,281.53448486328125,283.87274169921875,297.2045593261719,299.1540222167969,293.1499938964844,293.1499938964844,281.25,33077.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464196443557739,1.0,0.0,0.0,3.725273370742798,3.725295305252075,7.401416723951115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8021.93701171875,0.0,1110.9908447265625,2371.396484375,0.0,1216.308349609375,0.7540242075920105,1.0,0.0,3.0,1.0,0.0
17912880,297.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.9990000128746032,0.3625618517398834,0.3166691064834595,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.8503693342208862,0.2168211638927459,0.2060552835464477,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8876194953918457,0.2467359006404876,0.1730344444513321,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8254339694976807,0.197075754404068,0.1874568164348602,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7291226983070374,0.134291410446167,0.6089526414871216,285.0257873535156,284.95001220703125,298.3663635253906,294.2455444335937,297.7805480957031,297.318115234375,285.0221252441406,1.0,0.3366370499134063,0.8526275157928467,0.8526275157928467,1.0,1.0,-1.7955107688903809,0.7918438911437988,1.0036669969558716,0.3807547092437744,0.9088082909584044,0.9088082909584044,0.0,51.042762756347656,25.0,36416.4453125,0.0,483.2924499511719,1.0,281.53448486328125,283.87274169921875,297.2045593261719,299.1540222167969,293.1499938964844,293.1499938964844,281.25,33077.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6464196443557739,1.0,0.0,0.0,3.725273370742798,3.725295305252075,7.401416723951115e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8021.93701171875,0.0,1110.9908447265625,2371.396484375,0.0,1216.308349609375,0.7540242075920105,1.0,0.0,3.0,1.0,0.0
17912940,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9990000128746032,0.3710996210575104,0.2920167148113251,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8739981651306152,0.2172381579875946,0.2064410746097564,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.913627028465271,0.24698306620121,0.173239603638649,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8470517992973328,0.1973720341920852,0.1877152621746063,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.746821403503418,0.1338546574115753,0.6065176129341125,284.8514099121094,284.95001220703125,298.4342346191406,294.237548828125,297.8226928710937,297.3409118652344,284.8564453125,1.0,0.3263733685016632,0.8529843688011169,0.8529843688011169,1.0,1.0,-1.7595155239105225,0.7747183442115784,0.9847972393035888,0.3715974986553192,0.7644688487052917,0.7644688487052917,0.0,45.80739974975586,28.0,36100.29296875,0.0,446.3173828125,1.0,281.2661437988281,283.71923828125,297.2633056640625,299.27178955078125,293.1499938964844,293.1499938964844,281.54998779296875,41058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561126708984375,1.0,0.0,0.0,3.509721279144287,3.509743452072144,6.569674155798566e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7404.08642578125,0.0,1013.2467651367188,2371.396484375,0.0,1283.12353515625,0.7252952456474304,1.0,0.0,3.0,1.0,0.0
17913000,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.9990000128746032,0.3710996210575104,0.2920167148113251,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.8739981651306152,0.2172381579875946,0.2064410746097564,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.913627028465271,0.24698306620121,0.173239603638649,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.8470517992973328,0.1973720341920852,0.1877152621746063,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.746821403503418,0.1338546574115753,0.6065176129341125,284.8514099121094,284.95001220703125,298.4342346191406,294.237548828125,297.8226928710937,297.3409118652344,284.8564453125,1.0,0.3263733685016632,0.8529843688011169,0.8529843688011169,1.0,1.0,-1.7595155239105225,0.7747183442115784,0.9847972393035888,0.3715974986553192,0.7644688487052917,0.7644688487052917,0.0,45.80739974975586,28.0,36100.29296875,0.0,446.3173828125,1.0,281.2661437988281,283.71923828125,297.2633056640625,299.27178955078125,293.1499938964844,293.1499938964844,281.54998779296875,41058.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6561126708984375,1.0,0.0,0.0,3.509721279144287,3.509743452072144,6.569674155798566e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7404.08642578125,0.0,1013.2467651367188,2371.396484375,0.0,1283.12353515625,0.7252952456474304,1.0,0.0,3.0,1.0,0.0
17913060,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.3836944699287414,0.2724038660526275,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8956884145736694,0.2180481106042862,0.2069125473499298,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9391095638275146,0.2477402687072754,0.1735195815563202,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8670467138290405,0.1980243474245071,0.1880522072315216,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7633369565010071,0.1338739544153213,0.6052189469337463,284.9945373535156,284.95001220703125,298.5006408691406,294.23016357421875,297.8777770996094,297.3876953125,284.992431640625,1.0,0.3196172416210174,0.8538396954536438,0.8538396954536438,1.0,1.0,-1.7356818914413452,0.7635480165481567,0.9721338748931884,0.3652498722076416,0.8611738085746765,0.8611738085746765,0.0,42.003150939941406,31.0,35222.03515625,0.0,420.8255004882813,1.0,281.5326232910156,283.8592834472656,297.1701354980469,299.06640625,293.1499938964844,293.1499938964844,281.8500061035156,34031.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398574113845825,1.0,0.0,0.0,3.618497848510742,3.618519306182861,6.983211164879322e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7314.66455078125,0.0,1039.1097412109375,2371.396484375,0.0,1172.32763671875,0.736466646194458,1.0,0.0,3.0,1.0,0.0
17913120,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.3836944699287414,0.2724038660526275,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8956884145736694,0.2180481106042862,0.2069125473499298,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.9391095638275146,0.2477402687072754,0.1735195815563202,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8670467138290405,0.1980243474245071,0.1880522072315216,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7633369565010071,0.1338739544153213,0.6052189469337463,284.9945373535156,284.95001220703125,298.5006408691406,294.23016357421875,297.8777770996094,297.3876953125,284.992431640625,1.0,0.3196172416210174,0.8538396954536438,0.8538396954536438,1.0,1.0,-1.7356818914413452,0.7635480165481567,0.9721338748931884,0.3652498722076416,0.8611738085746765,0.8611738085746765,0.0,42.003150939941406,31.0,35222.03515625,0.0,420.8255004882813,1.0,281.5326232910156,283.8592834472656,297.1701354980469,299.06640625,293.1499938964844,293.1499938964844,281.8500061035156,34031.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398574113845825,1.0,0.0,0.0,3.618497848510742,3.618519306182861,6.983211164879322e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7314.66455078125,0.0,1039.1097412109375,2371.396484375,0.0,1172.32763671875,0.736466646194458,1.0,0.0,3.0,1.0,0.0
17913180,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.3967169225215912,0.2584050595760345,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.9139453768730164,0.219212606549263,0.2078548073768615,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.958786964416504,0.2488898783922195,0.1742017567157745,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8837229013442993,0.1990034729242324,0.1888254284858703,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7773640155792236,0.1343190819025039,0.6064018607139587,285.1166076660156,284.95001220703125,298.5654602050781,294.2235717773437,297.9330139160156,297.4357604980469,285.1138000488281,1.0,0.3154918849468231,0.8546949625015259,0.8546949625015259,1.0,1.0,-1.7231674194335938,0.7577237486839294,0.9654436707496644,0.3619588911533355,1.0,1.0,0.0,39.55049133300781,49.0,34531.84375,0.0,406.3610229492188,1.0,281.8338623046875,283.98101806640625,297.1607666015625,298.9991149902344,293.1499938964844,293.1499938964844,281.54998779296875,31356.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238639950752258,1.0,0.0,0.0,3.847110509872437,3.847133159637451,7.893468705333362e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7903.13916015625,0.0,1192.6864013671875,2371.396484375,0.0,1069.5860595703125,0.773472011089325,1.0,0.0,3.0,1.0,0.0
17913240,297.6469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.3967169225215912,0.2584050595760345,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167907714844,0.9139453768730164,0.219212606549263,0.2078548073768615,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.958786964416504,0.2488898783922195,0.1742017567157745,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1169128417969,0.8837229013442993,0.1990034729242324,0.1888254284858703,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.117431640625,0.7773640155792236,0.1343190819025039,0.6064018607139587,285.1166076660156,284.95001220703125,298.5654602050781,294.2235717773437,297.9330139160156,297.4357604980469,285.1138000488281,1.0,0.3154918849468231,0.8546949625015259,0.8546949625015259,1.0,1.0,-1.7231674194335938,0.7577237486839294,0.9654436707496644,0.3619588911533355,1.0,1.0,0.0,39.55049133300781,49.0,34531.84375,0.0,406.3610229492188,1.0,281.8338623046875,283.98101806640625,297.1607666015625,298.9991149902344,293.1499938964844,293.1499938964844,281.54998779296875,31356.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238639950752258,1.0,0.0,0.0,3.847110509872437,3.847133159637451,7.893468705333362e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7903.13916015625,0.0,1192.6864013671875,2371.396484375,0.0,1069.5860595703125,0.773472011089325,1.0,0.0,3.0,1.0,0.0
17913300,297.6716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.9990000128746032,0.4022952616214752,0.2591885030269623,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.9138226509094238,0.2196648865938186,0.2083913683891296,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.9585193395614624,0.2492663711309433,0.1745749115943908,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.883558988571167,0.1993757784366607,0.189277172088623,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7770711183547974,0.1344975084066391,0.6075088381767273,284.9765930175781,284.95001220703125,298.5972900390625,294.2206115722656,297.95758056640625,297.4545593261719,284.9544372558594,1.0,0.3166629374027252,0.8551225662231445,0.8551225662231445,1.0,1.0,-1.7270578145980835,0.7596392035484314,0.967418611049652,0.3628842234611511,0.9581676125526428,0.9581676125526428,0.0,39.745697021484375,49.0,35427.0546875,0.0,409.17230224609375,1.0,281.6116027832031,283.7981262207031,297.2564392089844,299.22613525390625,293.1499938964844,293.1499938964844,281.54998779296875,32962.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324901580810547,1.0,0.0,0.0,3.9097044467926025,3.9097278118133545,8.152417194651207e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7750.74658203125,0.0,1256.4842529296875,2371.396484375,0.0,1124.201171875,0.7854984402656555,1.0,0.0,3.0,1.0,0.0
17913360,297.6764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9990000128746032,0.4060816168785095,0.2661997973918915,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9055603742599488,0.2198718190193176,0.2087259292602539,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.9497930407524108,0.2493272125720977,0.1747393906116485,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8761188983917236,0.1995210945606231,0.1895469725131988,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7704185247421265,0.134477823972702,0.6080268025398254,284.9037475585937,284.95001220703125,298.6286926269531,294.2179260253906,297.975830078125,297.462158203125,284.903076171875,1.0,0.3195779919624328,0.8555960655212402,0.8555960655212402,1.0,1.0,-1.7370147705078125,0.7644087672233582,0.9726059436798096,0.3654824495315552,0.9022851586341858,0.9022851586341858,0.0,41.03322219848633,67.0,35548.24609375,0.0,418.74310302734375,1.0,281.56268310546875,283.74920654296875,297.2728881835937,299.2294311523437,293.1499938964844,293.1499938964844,281.25,35675.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6394927501678467,1.0,0.0,0.0,3.887306213378906,3.887330055236816,8.059275842242641e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8021.24951171875,0.0,1259.63427734375,2371.396484375,0.0,1169.9139404296875,0.7843531370162964,1.0,0.0,3.0,1.0,0.0
17913420,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.9990000128746032,0.4087916910648346,0.2935452163219452,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8763110041618347,0.2200874388217926,0.2091493159532547,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.91499263048172,0.249229148030281,0.1748338341712951,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.848717451095581,0.1996162682771682,0.1898579448461532,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7459737062454224,0.1340517699718475,0.6075129508972168,284.8269348144531,284.95001220703125,298.6902160644531,294.2134704589844,297.9939880371094,297.44488525390625,284.8399963378906,1.0,0.3298287093639374,0.8565430045127869,0.8565430045127869,1.0,1.0,-1.7702161073684692,0.7802529335021973,0.989963173866272,0.3741973638534546,0.7708706259727478,0.7708706259727478,0.0,46.28935241699219,85.0,36214.7890625,0.0,454.299072265625,1.0,281.265380859375,283.68438720703125,297.2721252441406,299.2825622558594,293.1499938964844,293.1499938964844,281.54998779296875,42451.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551731824874878,1.0,0.0,0.0,3.5634541511535645,3.563477039337158,6.772373808416887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7403.51513671875,0.0,1061.4227294921875,2371.396484375,0.0,1276.5531005859375,0.7367784380912781,1.0,0.0,3.0,1.0,0.0
17913480,297.6367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.9990000128746032,0.4087916910648346,0.2935452163219452,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8763110041618347,0.2200874388217926,0.2091493159532547,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8266296386719,0.91499263048172,0.249229148030281,0.1748338341712951,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.848717451095581,0.1996162682771682,0.1898579448461532,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216247558594,0.7459737062454224,0.1340517699718475,0.6075129508972168,284.8269348144531,284.95001220703125,298.6902160644531,294.2134704589844,297.9939880371094,297.44488525390625,284.8399963378906,1.0,0.3298287093639374,0.8565430045127869,0.8565430045127869,1.0,1.0,-1.7702161073684692,0.7802529335021973,0.989963173866272,0.3741973638534546,0.7708706259727478,0.7708706259727478,0.0,46.28935241699219,85.0,36214.7890625,0.0,454.299072265625,1.0,281.265380859375,283.68438720703125,297.2721252441406,299.2825622558594,293.1499938964844,293.1499938964844,281.54998779296875,42451.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6551731824874878,1.0,0.0,0.0,3.5634541511535645,3.563477039337158,6.772373808416887e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7403.51513671875,0.0,1061.4227294921875,2371.396484375,0.0,1276.5531005859375,0.7367784380912781,1.0,0.0,3.0,1.0,0.0
17913540,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.4073083102703094,0.3321591317653656,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8426987528800964,0.221010148525238,0.2100916653871536,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8773664832115173,0.2500490248203277,0.1754191070795059,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.817484974861145,0.2003435492515564,0.1906363070011139,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7176561951637268,0.133730947971344,0.6071162819862366,285.04229736328125,284.95001220703125,298.75,294.2104187011719,297.9966125488281,297.3999938964844,285.04364013671875,1.0,0.3447946310043335,0.8574899435043335,0.8574899435043335,1.0,1.0,-1.818865418434143,0.8034747838973999,1.0153906345367432,0.3869922459125519,0.924605667591095,0.924605667591095,0.0,54.53684616088867,88.0,36529.71875,0.0,510.3694763183594,1.0,281.5345153808594,283.8664245605469,297.1762390136719,299.1163024902344,293.1499938964844,293.1499938964844,281.25,32878.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434386372566223,1.0,0.0,0.0,3.742562532424927,3.742584705352783,7.47027627312491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8022.1845703125,0.0,1122.64111328125,2371.396484375,0.0,1196.2012939453125,0.7569842338562012,1.0,0.0,3.0,1.0,0.0
17913600,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.4073083102703094,0.3321591317653656,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8426987528800964,0.221010148525238,0.2100916653871536,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8773664832115173,0.2500490248203277,0.1754191070795059,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.817484974861145,0.2003435492515564,0.1906363070011139,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.7176561951637268,0.133730947971344,0.6071162819862366,285.04229736328125,284.95001220703125,298.75,294.2104187011719,297.9966125488281,297.3999938964844,285.04364013671875,1.0,0.3447946310043335,0.8574899435043335,0.8574899435043335,1.0,1.0,-1.818865418434143,0.8034747838973999,1.0153906345367432,0.3869922459125519,0.924605667591095,0.924605667591095,0.0,54.53684616088867,88.0,36529.71875,0.0,510.3694763183594,1.0,281.5345153808594,283.8664245605469,297.1762390136719,299.1163024902344,293.1499938964844,293.1499938964844,281.25,32878.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6434386372566223,1.0,0.0,0.0,3.742562532424927,3.742584705352783,7.47027627312491e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8022.1845703125,0.0,1122.64111328125,2371.396484375,0.0,1196.2012939453125,0.7569842338562012,1.0,0.0,3.0,1.0,0.0
17913660,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9986986517906188,0.4023436605930328,0.3633301854133606,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8194230794906616,0.2219157069921493,0.2112677097320556,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8512366414070129,0.2506802976131439,0.1761432290077209,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7932286858558655,0.2010808140039444,0.191640168428421,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6942437291145325,0.1332921832799911,0.6066250801086426,284.9010009765625,284.95001220703125,298.80712890625,294.206787109375,297.98956298828125,297.3399658203125,284.9051513671875,1.0,0.3572886288166046,0.8569797277450562,0.8569797277450562,1.0,1.0,-1.8595436811447144,0.8227607607841492,1.03678297996521,0.397838294506073,0.8320074677467346,0.8320074677467346,0.0,62.343143463134766,91.0,37753.55859375,0.0,562.2045288085938,1.0,281.2637939453125,283.70562744140625,297.2652587890625,299.3265991210937,293.1499938964844,293.1499938964844,281.54998779296875,37606.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591017246246338,1.0,0.0,0.0,3.691657066345215,3.6916797161102295,7.268440640473273e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7497.97412109375,0.0,1119.956787109375,2371.396484375,0.0,1304.1597900390625,0.7527163028717041,1.0,0.0,3.0,1.0,0.0
17913720,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9986986517906188,0.4023436605930328,0.3633301854133606,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8194230794906616,0.2219157069921493,0.2112677097320556,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.8512366414070129,0.2506802976131439,0.1761432290077209,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7932286858558655,0.2010808140039444,0.191640168428421,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6942437291145325,0.1332921832799911,0.6066250801086426,284.9010009765625,284.95001220703125,298.80712890625,294.206787109375,297.98956298828125,297.3399658203125,284.9051513671875,1.0,0.3572886288166046,0.8569797277450562,0.8569797277450562,1.0,1.0,-1.8595436811447144,0.8227607607841492,1.03678297996521,0.397838294506073,0.8320074677467346,0.8320074677467346,0.0,62.343143463134766,91.0,37753.55859375,0.0,562.2045288085938,1.0,281.2637939453125,283.70562744140625,297.2652587890625,299.3265991210937,293.1499938964844,293.1499938964844,281.54998779296875,37606.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6591017246246338,1.0,0.0,0.0,3.691657066345215,3.6916797161102295,7.268440640473273e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7497.97412109375,0.0,1119.956787109375,2371.396484375,0.0,1304.1597900390625,0.7527163028717041,1.0,0.0,3.0,1.0,0.0
17913780,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9686617851257324,0.4026104807853699,0.3622311353683471,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.793262779712677,0.2234364151954651,0.2128512412309646,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8250360488891602,0.2519568502902984,0.1771222800016403,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7673501372337341,0.2024064362049102,0.1930531561374664,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6693154573440552,0.133342906832695,0.6076998710632324,285.0538330078125,284.95001220703125,298.8609313964844,294.20074462890625,298.00146484375,297.3177795410156,285.0526123046875,1.0,0.3665331900119781,0.8564695715904236,0.8564695715904236,1.0,1.0,-1.863962888717652,0.8247987031936646,1.0391641855239868,0.3990421593189239,0.9674271941184998,0.9674271941184998,0.0,71.67736053466797,79.0,37269.48828125,0.0,595.0059204101562,1.0,281.535888671875,283.85076904296875,297.1828918457031,299.1703186035156,293.1499938964844,293.1499938964844,281.25,32748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519753932952881,1.0,0.0,0.0,3.849523067474365,3.849545955657959,7.903371397333103e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8090.07373046875,0.0,1205.608154296875,2371.396484375,0.0,1254.339599609375,0.7755365371704102,1.0,0.0,3.0,1.0,0.0
17913840,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9686617851257324,0.4026104807853699,0.3622311353683471,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.793262779712677,0.2234364151954651,0.2128512412309646,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8250360488891602,0.2519568502902984,0.1771222800016403,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.7673501372337341,0.2024064362049102,0.1930531561374664,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.6693154573440552,0.133342906832695,0.6076998710632324,285.0538330078125,284.95001220703125,298.8609313964844,294.20074462890625,298.00146484375,297.3177795410156,285.0526123046875,1.0,0.3665331900119781,0.8564695715904236,0.8564695715904236,1.0,1.0,-1.863962888717652,0.8247987031936646,1.0391641855239868,0.3990421593189239,0.9674271941184998,0.9674271941184998,0.0,71.67736053466797,79.0,37269.48828125,0.0,595.0059204101562,1.0,281.535888671875,283.85076904296875,297.1828918457031,299.1703186035156,293.1499938964844,293.1499938964844,281.25,32748.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6519753932952881,1.0,0.0,0.0,3.849523067474365,3.849545955657959,7.903371397333103e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8090.07373046875,0.0,1205.608154296875,2371.396484375,0.0,1254.339599609375,0.7755365371704102,1.0,0.0,3.0,1.0,0.0
17913900,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9647274017333984,0.4039630889892578,0.3634471595287323,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7901489734649658,0.2242328524589538,0.2137246429920196,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.821838915348053,0.2525730729103088,0.1776703298091888,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.7644087672233582,0.2031131833791732,0.1938336491584777,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6660979986190796,0.1335181891918182,0.6087645888328552,284.9200134277344,284.95001220703125,298.8866271972656,294.19683837890625,298.012451171875,297.3168029785156,284.9022216796875,1.0,0.3683930337429046,0.8562144637107849,0.8562144637107849,1.0,1.0,-1.8693469762802124,0.8273396492004395,1.042007327079773,0.4004518687725067,0.8950461745262146,0.8950461745262146,0.0,73.34593200683594,79.0,38134.71484375,0.0,604.1707153320312,1.0,281.3119812011719,283.6800537109375,297.2501525878906,299.3650207519531,293.1499938964844,293.1499938964844,281.25,34758.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608824133872986,1.0,0.0,0.0,3.877014398574829,3.87703800201416,8.016658625820128e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7917.095703125,0.0,1243.8670654296875,2371.396484375,0.0,1316.7864990234375,0.7810134887695312,1.0,0.0,3.0,1.0,0.0
17913960,297.4166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9653597474098206,0.4052232205867767,0.3645623922348022,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.7906920909881592,0.2248935550451278,0.2143936157226562,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8220422863960266,0.2529904544353485,0.1780109107494354,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.7649011611938477,0.2036990672349929,0.1944275349378585,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.6660929918289185,0.1336602866649627,0.6094352006912231,284.874755859375,284.95001220703125,298.9115600585937,294.1924133300781,298.022705078125,297.3150939941406,284.87725830078125,1.0,0.3689315617084503,0.8560569882392883,0.8560569882392883,1.0,1.0,-1.873418092727661,0.8292619585990906,1.044156193733215,0.4015281200408935,0.8433210253715515,0.8433210253715515,0.0,73.55583953857422,67.0,38026.6875,0.0,607.7781982421875,1.0,281.2630920410156,283.66229248046875,297.2456359863281,299.3333740234375,293.1499938964844,293.1499938964844,281.54998779296875,38037.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6666678190231323,1.0,0.0,0.0,3.7846810817718506,3.7847046852111816,7.639362706868269e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7504.18310546875,0.0,1195.225830078125,2371.396484375,0.0,1358.2908935546875,0.7689284086227417,1.0,0.0,3.0,1.0,0.0
17914020,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.979258120059967,0.4096454381942749,0.3678513169288635,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8024834990501404,0.2269459962844848,0.2159540057182312,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8325506448745728,0.2547042369842529,0.1788947135210037,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7760352492332458,0.2055436968803405,0.1958108097314834,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6754480600357056,0.1345398426055908,0.6117817759513855,285.05084228515625,284.95001220703125,298.959228515625,294.1820373535156,298.0497436523437,297.32489013671875,285.050537109375,1.0,0.3671177625656128,0.8557419776916504,0.8557419776916504,1.0,1.0,-1.8847761154174805,0.8346638083457947,1.050112247467041,0.40445476770401,0.983954668045044,0.983954668045044,0.0,70.33006286621094,55.0,37576.49609375,0.0,605.685546875,1.0,281.5368347167969,283.8338928222656,297.1522521972656,299.154052734375,293.1499938964844,293.1499938964844,281.25,33199.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566652655601501,1.0,0.0,0.0,3.910013198852539,3.91003680229187,8.153705266522593e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8111.16943359375,0.0,1258.6396484375,2371.396484375,0.0,1286.9971923828125,0.7865880727767944,1.0,0.0,3.0,1.0,0.0
17914080,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.979258120059967,0.4096454381942749,0.3678513169288635,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8024834990501404,0.2269459962844848,0.2159540057182312,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.8325506448745728,0.2547042369842529,0.1788947135210037,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7760352492332458,0.2055436968803405,0.1958108097314834,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6754480600357056,0.1345398426055908,0.6117817759513855,285.05084228515625,284.95001220703125,298.959228515625,294.1820373535156,298.0497436523437,297.32489013671875,285.050537109375,1.0,0.3671177625656128,0.8557419776916504,0.8557419776916504,1.0,1.0,-1.8847761154174805,0.8346638083457947,1.050112247467041,0.40445476770401,0.983954668045044,0.983954668045044,0.0,70.33006286621094,55.0,37576.49609375,0.0,605.685546875,1.0,281.5368347167969,283.8338928222656,297.1522521972656,299.154052734375,293.1499938964844,293.1499938964844,281.25,33199.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566652655601501,1.0,0.0,0.0,3.910013198852539,3.91003680229187,8.153705266522593e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8111.16943359375,0.0,1258.6396484375,2371.396484375,0.0,1286.9971923828125,0.7865880727767944,1.0,0.0,3.0,1.0,0.0
17914140,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.4134316444396972,0.3696520626544952,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8239824771881104,0.2289214879274368,0.217685267329216,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8536674976348877,0.2561887800693512,0.1798752695322036,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7979288101196289,0.2073312401771545,0.1973532885313034,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6947634816169739,0.1355538070201873,0.6153414845466614,284.8748474121094,284.95001220703125,299.0041809082031,294.1697692871094,298.07342529296875,297.3310546875,284.87664794921875,1.0,0.3626112937927246,0.8554269671440125,0.8554269671440125,1.0,1.0,-1.8961693048477173,0.8400320410728455,1.056137204170227,0.4075869023799896,0.8622671961784363,0.8622671961784363,0.0,64.19425201416016,43.0,38429.12109375,0.0,594.227294921875,1.0,281.2620544433594,283.6438903808594,297.21929931640625,299.3244934082031,293.1499938964844,293.1499938964844,281.54998779296875,37835.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705829501152039,1.0,0.0,0.0,3.854134321212769,3.854158401489258,7.922317308839411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7519.93896484375,0.0,1249.5157470703125,2371.396484375,0.0,1386.786376953125,0.7807646989822388,1.0,0.0,3.0,1.0,0.0
17914200,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.4134316444396972,0.3696520626544952,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8239824771881104,0.2289214879274368,0.217685267329216,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8536674976348877,0.2561887800693512,0.1798752695322036,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.7979288101196289,0.2073312401771545,0.1973532885313034,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.6947634816169739,0.1355538070201873,0.6153414845466614,284.8748474121094,284.95001220703125,299.0041809082031,294.1697692871094,298.07342529296875,297.3310546875,284.87664794921875,1.0,0.3626112937927246,0.8554269671440125,0.8554269671440125,1.0,1.0,-1.8961693048477173,0.8400320410728455,1.056137204170227,0.4075869023799896,0.8622671961784363,0.8622671961784363,0.0,64.19425201416016,43.0,38429.12109375,0.0,594.227294921875,1.0,281.2620544433594,283.6438903808594,297.21929931640625,299.3244934082031,293.1499938964844,293.1499938964844,281.54998779296875,37835.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6705829501152039,1.0,0.0,0.0,3.854134321212769,3.854158401489258,7.922317308839411e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,7519.93896484375,0.0,1249.5157470703125,2371.396484375,0.0,1386.786376953125,0.7807646989822388,1.0,0.0,3.0,1.0,0.0
17914260,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9990000128746032,0.4222402274608612,0.3457295894622803,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8437754511833191,0.231326624751091,0.2195571213960647,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.8746681809425354,0.2581692039966583,0.1809327602386474,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8182652592658997,0.2095045894384384,0.1990255415439605,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.7131496071815491,0.1369363963603973,0.6198104023933411,285.03271484375,284.95001220703125,299.0466003417969,294.1557922363281,298.10955810546875,297.3627319335937,285.0307006835937,1.0,0.3548924922943115,0.8553065657615662,0.8553065657615662,1.0,1.0,-1.878510475158692,0.8315668702125549,1.0469435453414917,0.4030061960220337,0.9852330684661864,0.9852330684661864,0.0,58.66865539550781,31.0,37491.92578125,0.0,563.8489990234375,1.0,281.5374755859375,283.8056945800781,297.1215209960937,299.128662109375,293.1499938964844,293.1499938964844,281.25,33768.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6599324345588684,1.0,0.0,0.0,3.952606201171875,3.952630043029785,8.332314109793515e-07,5.337131500244141,5.3371195793151855,1.2243252058397047e-05,0.0,0.0,-0.0,8103.99462890625,0.0,1298.9368896484375,2371.396484375,0.0,1310.0416259765625,0.7945621013641357,1.0,0.0,3.0,1.0,0.0
